time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5026550292969,0.90848308801651,0.2030026614665985,0.180169478058815,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5712254047393799,0.050000000745058,0.0481015443801879,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5019836425781,0.8713607788085938,0.1790412217378616,0.124105304479599,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5712254047393799,0.050000000745058,0.0481015443801879,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4863586425781,0.5996589064598083,0.1510045230388641,0.2583675980567932,293.4986267089844,287.6499938964844,288.4584655761719,285.8381042480469,293.82830810546875,298.1508178710937,293.51837158203125,1.0,0.1760125011205673,1.0,1.0,0.7854030728340149,1.0,-0.7903534173965454,0.3531576991081238,0.4371957182884216,0.1421099156141281,0.0,0.0,0.0,22.592708587646484,43.0,199.92532348632807,-0.0,58.42765808105469,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662536621094,0.8880129456520081,0.2136727720499038,0.0977052524685859,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540771484375,0.689308226108551,0.050000000745058,0.0476533211767673,298.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8880129456520081,0.1860292851924896,0.0759929791092872,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540771484375,0.689308226108551,0.050000000745058,0.0476533211767673,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5680236816406,0.9342567920684814,0.1541675925254821,0.560638964176178,293.56939697265625,287.6499938964844,288.5468444824219,285.8925476074219,293.7688903808594,298.0925598144531,293.5829772949219,1.0,0.1840025037527084,1.0,1.0,0.7367900609970093,1.0,-0.9956379532814026,0.4517944157123565,0.5438435673713684,0.2060354501008987,0.0,0.0,0.0,13.574701309204102,43.0,155.22691345214844,-0.0,79.01033020019531,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60528564453125,0.901330590248108,0.2236257046461105,0.1071993932127952,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5997314453125,0.6774210929870605,0.050000000745058,0.0476764626801013,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.60528564453125,0.901330590248108,0.1928313970565796,0.0833773016929626,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5997314453125,0.6774210929870605,0.050000000745058,0.0476764626801013,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6054992675781,0.9276986122131348,0.1568771749734878,0.5784479379653931,293.6058349609375,287.1499938964844,288.6352844238281,285.9467468261719,293.5567321777344,298.19140625,293.6055908203125,1.0,0.1918575465679168,1.0,1.0,0.625573456287384,1.0,-1.0372974872589111,0.508442223072052,0.5288552641868591,0.2544822990894317,0.0,0.0,0.0,14.680835723876951,63.0,66.31454467773438,-0.0,89.26939392089844,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4736328125,0.9058489203453064,0.2347076833248138,0.1105791553854942,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4704284667969,0.9519103169441224,0.1448368430137634,0.1326704025268554,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4736328125,0.9058489203453064,0.2006579637527465,0.0860060080885887,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5061950683594,0.6734790802001953,0.1392490118741989,0.0476844497025013,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4734802246094,0.9082003235816956,0.1608443856239318,0.5563511848449707,293.4658508300781,287.1499938964844,288.7508544921875,286.0171203613281,292.6150817871094,298.2637023925781,293.4071350097656,1.0,0.2056288719177246,1.0,1.0,0.4803591072559356,1.0,-1.119972586631775,0.677119255065918,0.4428533315658569,0.4069162905216217,0.0,0.0,0.0,15.98432159423828,63.0,-340.3436889648437,-0.0,110.27017974853516,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333374023437,0.9024556279182434,0.2400404512882232,0.1080401986837387,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2237243652344,0.967003047466278,0.1452379077672958,0.137052446603775,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333374023437,0.9024556279182434,0.204466164112091,0.084031268954277,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2420654296875,0.8972281813621521,0.1407679319381714,0.1118644401431083,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333679199219,0.9024556279182434,0.1629659980535507,0.5396831631660461,293.2151794433594,286.6499938964844,288.81231689453125,286.0543212890625,291.8285522460937,298.258544921875,293.11444091796875,1.0,0.2144920080900192,1.0,1.0,0.4031402766704559,1.0,-1.1759520769119265,0.8145423531532288,0.3614096641540527,0.5331051349639893,0.0,0.0,0.0,16.611408233642578,83.0,-711.912353515625,-0.0,125.77872467041016,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87030029296875,0.9177054166793824,0.2519667148590088,0.1193359419703483,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.952204167842865,0.1459086388349533,0.1383828073740005,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.87030029296875,0.9177054166793824,0.212748184800148,0.0928168445825576,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8644104003906,0.9385040402412416,0.1399818658828735,0.1331409960985183,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86358642578125,0.9462462663650512,0.1667622774839401,0.645380437374115,291.8368530273437,286.1499938964844,288.9892272949219,286.1605834960937,289.8341369628906,298.1580810546875,291.6981811523437,1.0,0.245176613330841,1.0,1.0,0.1807070523500442,1.0,-1.3569612503051758,1.2392021417617798,0.117758996784687,0.9209043979644777,0.0,0.0,0.0,20.168502807617188,103.0,-1663.6968994140625,-0.0,188.6320037841797,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87030029296875,0.9177054166793824,0.2519667148590088,0.1193359419703483,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.952204167842865,0.1459086388349533,0.1383828073740005,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.87030029296875,0.9177054166793824,0.212748184800148,0.0928168445825576,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8644104003906,0.9385040402412416,0.1399818658828735,0.1331409960985183,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86358642578125,0.9462462663650512,0.1667622774839401,0.645380437374115,291.8368530273437,286.1499938964844,288.9892272949219,286.1605834960937,289.8341369628906,298.1580810546875,291.6981811523437,1.0,0.245176613330841,1.0,1.0,0.1807070523500442,1.0,-1.3569612503051758,1.2392021417617798,0.117758996784687,0.9209043979644777,0.0,0.0,0.0,20.168502807617188,103.0,-1663.6968994140625,-0.0,188.6320037841797,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68072509765625,0.9644002318382264,0.2575946152210235,0.1622494906187057,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6896667480469,0.8913075923919678,0.1448253244161605,0.1378951370716095,297.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68048095703125,0.9644002318382264,0.2155915647745132,0.1261940449476242,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923217773437,0.8768531084060669,0.1377680003643036,0.131446897983551,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68292236328125,0.9352097511291504,0.1647778004407882,0.745278537273407,290.6692810058594,286.1462097167969,289.16583251953125,286.2652893066406,289.3480529785156,298.0768737792969,290.59503173828125,1.0,0.2826793193817138,1.0,1.0,0.1084242388606071,1.0,-1.5634732246398926,1.5340789556503296,0.0293943528085947,1.1731853485107422,0.0,0.0,0.0,26.87268829345703,123.0,-1469.9625244140625,-0.0,289.490234375,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68072509765625,0.9644002318382264,0.2575946152210235,0.1622494906187057,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6896667480469,0.8913075923919678,0.1448253244161605,0.1378951370716095,297.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68048095703125,0.9644002318382264,0.2155915647745132,0.1261940449476242,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923217773437,0.8768531084060669,0.1377680003643036,0.131446897983551,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68292236328125,0.9352097511291504,0.1647778004407882,0.745278537273407,290.6692810058594,286.1462097167969,289.16583251953125,286.2652893066406,289.3480529785156,298.0768737792969,290.59503173828125,1.0,0.2826793193817138,1.0,1.0,0.1084242388606071,1.0,-1.5634732246398926,1.5340789556503296,0.0293943528085947,1.1731853485107422,0.0,0.0,0.0,26.87268829345703,123.0,-1469.9625244140625,-0.0,289.490234375,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09942626953125,0.942094087600708,0.2518082559108734,0.2294344902038574,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11309814453125,0.7767297625541687,0.1431422233581543,0.1370421797037124,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10272216796875,0.8824978470802307,0.211060345172882,0.1492605805397033,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1148376464844,0.7631832361221313,0.1355848014354705,0.1300470829010009,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1093444824219,0.8105562329292297,0.1621316224336624,0.7365936040878296,290.10009765625,286.1148376464844,289.2965087890625,286.34185791015625,289.29669189453125,297.94207763671875,290.0650634765625,1.0,0.3110780119895935,1.0,1.0,0.0547790750861167,1.0,-1.6529089212417605,1.6519758701324463,0.000933023111429,1.276297926902771,0.0,0.0,0.0,41.607383728027344,123.0,-1102.6915283203125,-0.0,376.030029296875,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940185546875,0.8877429366111755,0.2496822327375412,0.2274098247289657,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00323486328125,0.7385618090629578,0.1424552500247955,0.1367456167936325,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9963073730469,0.8379062414169312,0.2098593860864639,0.1484478563070297,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00445556640625,0.726430356502533,0.1347670704126358,0.1296063810586929,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.00067138671875,0.7685889601707458,0.1611726284027099,0.7338245511054993,289.9943542480469,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.89337158203125,289.9691467285156,1.0,0.3198195993900299,1.0,1.0,0.0361414104700088,1.0,-1.65156090259552,1.651394248008728,0.000166646685102,1.2734962701797483,0.0,0.0,0.0,49.66377639770508,111.0,-930.165771484375,-0.0,396.5339965820313,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8622436523437,0.8353977203369141,0.2477851808071136,0.2249270230531692,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.86749267578125,0.696597695350647,0.1412531286478042,0.1360452026128769,297.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8635559082031,0.7900116443634033,0.2084075361490249,0.1473960876464843,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86822509765625,0.6829118132591248,0.133338451385498,0.1286725103855133,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8660583496094,0.7254312634468079,0.1595214307308197,0.728251039981842,289.8623962402344,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8282165527344,289.8476257324219,1.0,0.3307869136333465,1.0,1.0,0.0,1.0,-1.6386598348617554,1.6386569738388062,2.933499445134657e-06,1.2634271383285522,0.0,0.0,0.0,62.289825439453125,111.0,-641.8167114257812,-0.0,424.6837158203125,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.78619384765625,0.8105078935623169,0.2478299736976623,0.2244671136140823,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7891540527344,0.6725342869758606,0.1403276473283767,0.135394349694252,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78692626953125,0.7644423842430115,0.2078596949577331,0.1469677984714508,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895812988281,0.6592035293579102,0.1321961283683776,0.127812460064888,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7883605957031,0.7015469074249268,0.1582308709621429,0.7233400940895081,289.7862854003906,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78765869140625,289.7781677246094,1.0,0.3386061191558838,1.0,1.0,0.0,1.0,-1.6298786401748655,1.6298763751983645,2.168934543078649e-06,1.2564314603805542,0.0,0.0,0.0,71.20547485351562,99.0,-421.8966064453125,-0.0,444.4726257324219,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420349121094,0.7902157306671143,0.2510357797145843,0.2268528938293457,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419128417969,0.6518293023109436,0.139369711279869,0.1345911026000976,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.7443168759346008,0.2085750848054886,0.147352397441864,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.74188232421875,0.6389421224594116,0.1307995766401291,0.1265963613986969,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419128417969,0.6784842610359192,0.1567392796278,0.7168511152267456,289.7420349121094,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.7429504394531,1.0,0.3470547199249267,1.0,1.0,0.0,1.0,-1.6229822635650637,1.6229801177978516,2.15143177229038e-06,1.250893473625183,0.0,0.0,0.0,80.88180541992188,87.0,-131.6671600341797,-0.0,467.2463073730469,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420349121094,0.7902157306671143,0.2510357797145843,0.2268528938293457,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419128417969,0.6518293023109436,0.139369711279869,0.1345911026000976,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.7443168759346008,0.2085750848054886,0.147352397441864,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.74188232421875,0.6389421224594116,0.1307995766401291,0.1265963613986969,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419128417969,0.6784842610359192,0.1567392796278,0.7168511152267456,289.7420349121094,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.7429504394531,1.0,0.3470547199249267,1.0,1.0,0.0,1.0,-1.6229822635650637,1.6229801177978516,2.15143177229038e-06,1.250893473625183,0.0,0.0,0.0,80.88180541992188,87.0,-131.6671600341797,-0.0,467.2463073730469,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7910461425781,0.7919317483901978,0.2564351558685303,0.2313472181558609,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.6488276720046997,0.1394659131765365,0.1345097720623016,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904968261719,0.7434102892875671,0.2108469307422638,0.1487480700016021,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886962890625,0.6354503035545349,0.1304474920034408,0.1260931640863418,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894897460937,0.6746010184288025,0.1565017700195312,0.7147626876831055,289.7908935546875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7970886230469,1.0,0.3489159345626831,1.0,1.0,0.0,1.0,-1.626839518547058,1.6268373727798462,2.16108105632884e-06,1.2538806200027466,0.0,0.0,0.0,82.6520004272461,75.0,32.30400848388672,-0.0,474.4248962402344,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7910461425781,0.7919317483901978,0.2564351558685303,0.2313472181558609,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.6488276720046997,0.1394659131765365,0.1345097720623016,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904968261719,0.7434102892875671,0.2108469307422638,0.1487480700016021,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886962890625,0.6354503035545349,0.1304474920034408,0.1260931640863418,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894897460937,0.6746010184288025,0.1565017700195312,0.7147626876831055,289.7908935546875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7970886230469,1.0,0.3489159345626831,1.0,1.0,0.0,1.0,-1.626839518547058,1.6268373727798462,2.16108105632884e-06,1.2538806200027466,0.0,0.0,0.0,82.6520004272461,75.0,32.30400848388672,-0.0,474.4248962402344,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89385986328125,0.8063488006591797,0.2630481123924255,0.2368907779455185,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8906555175781,0.6560182571411133,0.1403796374797821,0.1350481212139129,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930053710937,0.7535173296928406,0.2140924334526062,0.1507518589496612,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901672363281,0.6415162682533264,0.1309069246053695,0.1262035220861435,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913879394531,0.6821095943450928,0.1572467386722564,0.7163739800453186,289.8935546875,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9027404785156,1.0,0.3466785550117492,1.0,1.0,0.0,1.0,-1.6386104822158811,1.63860821723938,2.190859731854289e-06,1.263135313987732,0.0,0.0,0.0,79.26068115234375,63.0,124.40699768066406,-0.0,471.9968566894531,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89385986328125,0.8063488006591797,0.2630481123924255,0.2368907779455185,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8906555175781,0.6560182571411133,0.1403796374797821,0.1350481212139129,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930053710937,0.7535173296928406,0.2140924334526062,0.1507518589496612,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901672363281,0.6415162682533264,0.1309069246053695,0.1262035220861435,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913879394531,0.6821095943450928,0.1572467386722564,0.7163739800453186,289.8935546875,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9027404785156,1.0,0.3466785550117492,1.0,1.0,0.0,1.0,-1.6386104822158811,1.63860821723938,2.190859731854289e-06,1.263135313987732,0.0,0.0,0.0,79.26068115234375,63.0,124.40699768066406,-0.0,471.9968566894531,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828796386719,0.8211567401885986,0.2680595815181732,0.2410878986120224,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97918701171875,0.6659306287765503,0.1413680166006088,0.1357064694166183,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819030761719,0.7658644914627075,0.2167058438062667,0.1523663699626922,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786376953125,0.6503117084503174,0.1315803825855255,0.1265653520822525,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98004150390625,0.6925806999206543,0.1581890881061554,0.7192097306251526,289.9825134277344,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.99285888671875,1.0,0.3436104357242584,1.0,1.0,0.0,1.0,-1.6502152681350708,1.6502130031585691,2.220489704995998e-06,1.2722766399383545,0.0,0.0,0.0,74.9515380859375,63.0,162.45941162109375,-0.0,466.8330078125,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.8291027545928955,0.2704612910747528,0.2430986315011978,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.6718633770942688,0.1419010311365127,0.1360742449760437,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02606201171875,0.7730517387390137,0.2179860025644302,0.1531578749418258,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226135253906,0.6556655764579773,0.1319678723812103,0.1267961263656616,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240783691406,0.6987580060958862,0.1587129235267639,0.7208865880966187,290.02667236328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.03741455078125,1.0,0.3419021368026733,1.0,1.0,0.0,1.0,-1.656310796737671,1.6563085317611694,2.236155296486686e-06,1.2770798206329346,0.0,0.0,0.0,72.5829849243164,51.0,175.26353454589844,-0.0,463.7863464355469,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004943847656,0.843745231628418,0.2743913531303406,0.2463879883289337,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964050292969,0.6832042336463928,0.1428354233503341,0.1367321014404297,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993957519531,0.786586582660675,0.2201070040464401,0.1544701904058456,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09576416015625,0.6660744547843933,0.1326694786548614,0.127234935760498,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7103258371353149,0.1596434563398361,0.7239578366279602,290.1000061035156,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.1111755371094,1.0,0.3388828933238983,1.0,1.0,0.0,1.0,-1.666838526725769,1.6668362617492676,2.2633748812950216e-06,1.2853761911392212,0.0,0.0,0.0,68.42120361328125,51.0,191.0782470703125,-0.0,458.2566833496094,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767272949219,0.8616140484809875,0.2784421443939209,0.2497784197330474,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.6970608234405518,0.1438624709844589,0.1374689191579818,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17559814453125,0.8028969764709473,0.2223174721002578,0.1558391898870468,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.6791046857833862,0.1334619373083114,0.1277510225772857,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734313964844,0.7232652902603149,0.1606761217117309,0.7274556159973145,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.699462890625,290.1876525878906,1.0,0.3355623781681061,1.0,1.0,0.0,1.0,-1.6782556772232056,1.678253412246704,2.293125589858392e-06,1.2943726778030396,0.0,0.0,0.0,63.86355209350586,39.0,202.5209197998047,-0.0,452.03607177734375,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.910818099975586,0.2868474125862121,0.2568143010139465,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315940260887146,0.1461423188447952,0.1391374468803405,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429062962532043,0.2269500792026519,0.1587118804454803,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.714385986328125,0.1352668404579162,0.1289728730916977,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570369243621826,0.1629833132028579,0.7354677319526672,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282679617404938,1.0,1.0,0.0,1.0,-1.703240990638733,1.703238606452942,2.359067821089411e-06,1.3140535354614258,0.0,0.0,0.0,53.8698844909668,27.0,216.2477264404297,-0.0,438.0089416503906,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.910818099975586,0.2868474125862121,0.2568143010139465,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315940260887146,0.1461423188447952,0.1391374468803405,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429062962532043,0.2269500792026519,0.1587118804454803,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.714385986328125,0.1352668404579162,0.1289728730916977,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570369243621826,0.1629833132028579,0.7354677319526672,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282679617404938,1.0,1.0,0.0,1.0,-1.703240990638733,1.703238606452942,2.359067821089411e-06,1.3140535354614258,0.0,0.0,0.0,53.8698844909668,27.0,216.2477264404297,-0.0,438.0089416503906,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880223274230956,0.2955873310565948,0.2641329169273376,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7850919961929321,0.1486576050519943,0.1410113722085952,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081647992134094,0.2317962348461151,0.1617208868265152,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645778656005859,0.1372991502285003,0.1303927302360534,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.814118504524231,0.1655336171388626,0.7445053458213806,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064697265625,1.0,0.3204095065593719,1.0,1.0,0.0,1.0,-1.7304457426071167,1.7304433584213257,2.432166184007656e-06,1.3354679346084597,0.0,0.0,0.0,43.05512237548828,25.0,222.15786743164065,-0.0,422.3786010742188,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880223274230956,0.2955873310565948,0.2641329169273376,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7850919961929321,0.1486576050519943,0.1410113722085952,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081647992134094,0.2317962348461151,0.1617208868265152,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645778656005859,0.1372991502285003,0.1303927302360534,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.814118504524231,0.1655336171388626,0.7445053458213806,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064697265625,1.0,0.3204095065593719,1.0,1.0,0.0,1.0,-1.7304457426071167,1.7304433584213257,2.432166184007656e-06,1.3354679346084597,0.0,0.0,0.0,43.05512237548828,25.0,222.15786743164065,-0.0,422.3786010742188,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986676573753356,0.3066597580909729,0.242177739739418,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238219618797302,0.1512869447469711,0.1432729214429855,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606159925460817,0.2367381006479263,0.1650020778179168,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025755286216736,0.1394374072551727,0.1321926712989807,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.851706326007843,0.168220579624176,0.7554307579994202,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7255859375,290.6665954589844,1.0,0.31437948346138,1.0,1.0,0.0,1.0,-1.7260743379592896,1.7260719537734983,2.4206892703659832e-06,1.332314372062683,0.0,0.0,0.0,37.803619384765625,43.0,222.1246795654297,-0.0,404.3781433105469,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986676573753356,0.3066597580909729,0.242177739739418,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238219618797302,0.1512869447469711,0.1432729214429855,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606159925460817,0.2367381006479263,0.1650020778179168,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025755286216736,0.1394374072551727,0.1321926712989807,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.851706326007843,0.168220579624176,0.7554307579994202,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7255859375,290.6665954589844,1.0,0.31437948346138,1.0,1.0,0.0,1.0,-1.7260743379592896,1.7260719537734983,2.4206892703659832e-06,1.332314372062683,0.0,0.0,0.0,37.803619384765625,43.0,222.1246795654297,-0.0,404.3781433105469,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.997825801372528,0.3202345073223114,0.2363214045763015,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337879776954651,0.1540760546922683,0.145835593342781,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740435481071472,0.2418199777603149,0.1684924960136413,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124827146530151,0.1417208164930343,0.1342820674180984,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622720837593079,0.1711644381284713,0.7681734561920166,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.31724613904953,1.0,1.0,0.0,1.0,-1.7440603971481323,1.7440578937530518,2.4692074021004373e-06,1.3461410999298096,0.0,0.0,0.0,37.46819305419922,61.0,220.1852569580078,-0.0,413.8261413574219,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.997825801372528,0.3202345073223114,0.2363214045763015,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337879776954651,0.1540760546922683,0.145835593342781,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740435481071472,0.2418199777603149,0.1684924960136413,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124827146530151,0.1417208164930343,0.1342820674180984,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622720837593079,0.1711644381284713,0.7681734561920166,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.31724613904953,1.0,1.0,0.0,1.0,-1.7440603971481323,1.7440578937530518,2.4692074021004373e-06,1.3461410999298096,0.0,0.0,0.0,37.46819305419922,61.0,220.1852569580078,-0.0,413.8261413574219,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986597895622252,0.326296329498291,0.2421131134033203,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308651447296143,0.155527651309967,0.1472178548574447,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709418416023254,0.2444087862968444,0.1703055948019027,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092288374900818,0.1429134309291839,0.1354217380285263,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589456677436829,0.1727008074522018,0.7751151919364929,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7755432128906,290.90252685546875,1.0,0.3214834630489349,1.0,1.0,0.0,1.0,-1.76454496383667,1.7645424604415894,2.525526269891998e-06,1.3621553182601929,0.0,0.0,0.0,38.63383483886719,61.0,219.4416961669922,-0.0,429.43353271484375,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316394686698913,0.2525053918361664,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236058950424194,0.1570086628198623,0.1486574113368988,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621829986572266,0.247020736336708,0.1721565127372741,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012501001358032,0.1441328525543213,0.1366156041622162,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509355187416077,0.1742493510246276,0.7822867035865784,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7825927734375,290.98095703125,1.0,0.327332079410553,1.0,1.0,0.0,1.0,-1.7910115718841553,1.7910089492797852,2.599467961772461e-06,1.3828729391098022,0.0,0.0,0.0,40.61515045166016,79.0,218.59088134765625,-0.0,451.544189453125,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.9990000128746032,0.3388758599758148,0.2772391140460968,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8037843108177185,0.1594924479722976,0.1511378735303878,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.936393678188324,0.2513525784015655,0.1752753108739853,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7804523706436157,0.1461842805147171,0.1386885344982147,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.8306288123130798,0.1767803430557251,0.7943761944770813,291.0986022949219,285.6385803222656,291.2809143066406,287.3724975585937,291.2764587402344,297.78192138671875,291.1092224121094,1.0,0.3399314880371094,1.0,1.0,0.0,1.0,-1.8444275856018064,1.8444247245788568,2.7526079975359607e-06,1.4246867895126345,0.0,0.0,0.0,45.66971206665039,79.0,216.6837615966797,-0.0,501.34771728515625,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3401931524276733,0.2836230397224426,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985286712646484,0.1600314378738403,0.1516861766576767,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.929552435874939,0.2522862255573272,0.1759550273418426,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7753086090087891,0.1466306149959564,0.1391492784023285,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256190419197083,0.1773172318935394,0.7969953417778015,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7799987792969,291.1365661621094,1.0,0.3430580794811249,1.0,1.0,0.0,1.0,-1.8572677373886108,1.8572649955749512,2.790186044876464e-06,1.4347314834594729,0.0,0.0,0.0,47.03387451171875,82.0,216.1712188720703,-0.0,514.1947631835938,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
