time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207540,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57537841796875,0.9870660305023192,0.3378276526927948,0.3077019155025482,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052917480469,0.7666067481040955,0.1597969979047775,0.1536552160978317,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.8898599743843079,0.2518095970153808,0.1782772839069366,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301940917969,0.7449955940246582,0.1461170017719268,0.1407174468040466,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.7930750250816345,0.1765764653682708,0.805401086807251,287.5976867675781,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3329162597656,1.0,0.3564235866069793,1.0,1.0,0.0,1.0,-1.900884747505188,1.9008817672729488,2.922416570072528e-06,1.470516324043274,0.9778160452842712,0.9778160452842712,0.0,55.38047409057617,85.0,10220.1103515625,-0.0,571.819580078125,1.0,283.3096008300781,287.83038330078125,290.2913513183594,291.0414123535156,293.1499938964844,293.1499938964844,283.1499938964844,1678.1627197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0280852504074573,1.0,0.0,0.0,0.8525709509849548,0.852573037147522,5.1791126054467895e-08,4.260117530822754,4.260107517242432,9.83539030130487e-06,0.0,0.0,-0.0,4236.42138671875,0.0,19.31092834472656,1894.6376953125,0.0,0.0,0.2219628691673278,1.0,0.0,3.0,1.0,0.0
12207600,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57537841796875,0.9870660305023192,0.3378276526927948,0.3077019155025482,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052917480469,0.7666067481040955,0.1597969979047775,0.1536552160978317,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.8898599743843079,0.2518095970153808,0.1782772839069366,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301940917969,0.7449955940246582,0.1461170017719268,0.1407174468040466,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.7930750250816345,0.1765764653682708,0.805401086807251,287.5976867675781,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3329162597656,1.0,0.3564235866069793,1.0,1.0,0.0,1.0,-1.900884747505188,1.9008817672729488,2.922416570072528e-06,1.470516324043274,0.9778160452842712,0.9778160452842712,0.0,55.38047409057617,85.0,10220.1103515625,-0.0,571.819580078125,1.0,283.3096008300781,287.83038330078125,290.2913513183594,291.0414123535156,293.1499938964844,293.1499938964844,283.1499938964844,1678.1627197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0280852504074573,1.0,0.0,0.0,0.8525709509849548,0.852573037147522,5.1791126054467895e-08,4.260117530822754,4.260107517242432,9.83539030130487e-06,0.0,0.0,-0.0,4236.42138671875,0.0,19.31092834472656,1894.6376953125,0.0,0.0,0.2219628691673278,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.8864771723747253,0.3193583190441131,0.2918826639652252,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.6959134340286255,0.1508515775203704,0.1469634920358657,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.8071275353431702,0.2378704994916916,0.1699759811162948,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.6735855340957642,0.1371936351060867,0.1340812444686889,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.7184685468673706,0.1653540283441543,0.7649537324905396,285.75274658203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333190917969,285.7085876464844,1.0,0.3619329333305359,1.0,1.0,0.0,1.0,-1.8098881244659424,1.8098855018615725,2.65468020188564e-06,1.3989171981811523,0.9644052982330322,0.9644052982330322,0.0,73.66068267822266,73.0,11610.158203125,-0.0,565.12744140625,1.0,283.2015380859375,285.3509826660156,291.77203369140625,292.4615478515625,293.1499938964844,293.1499938964844,283.1499938964844,4516.6044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031891882419586,1.0,0.0,0.0,1.3800241947174072,1.3800275325775146,1.270846752277066e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4392.95458984375,0.0,81.08369445800781,1895.4364013671875,0.0,121.28771209716795,0.3506083786487579,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.8864771723747253,0.3193583190441131,0.2918826639652252,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.6959134340286255,0.1508515775203704,0.1469634920358657,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.8071275353431702,0.2378704994916916,0.1699759811162948,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.6735855340957642,0.1371936351060867,0.1340812444686889,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.7184685468673706,0.1653540283441543,0.7649537324905396,285.75274658203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333190917969,285.7085876464844,1.0,0.3619329333305359,1.0,1.0,0.0,1.0,-1.8098881244659424,1.8098855018615725,2.65468020188564e-06,1.3989171981811523,0.9644052982330322,0.9644052982330322,0.0,73.66068267822266,73.0,11610.158203125,-0.0,565.12744140625,1.0,283.2015380859375,285.3509826660156,291.77203369140625,292.4615478515625,293.1499938964844,293.1499938964844,283.1499938964844,4516.6044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031891882419586,1.0,0.0,0.0,1.3800241947174072,1.3800275325775146,1.270846752277066e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4392.95458984375,0.0,81.08369445800781,1895.4364013671875,0.0,121.28771209716795,0.3506083786487579,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543704152107239,0.3117285370826721,0.2832444310188293,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.6652790904045105,0.1440188586711883,0.1401989161968231,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.7740913033485413,0.2287755906581878,0.1629552990198135,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.643713653087616,0.1301044970750808,0.1271105110645294,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.6849605441093445,0.1562521755695343,0.7223347425460815,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.29669189453125,1.0,0.3576961159706116,1.0,1.0,0.0,1.0,-1.7233985662460327,1.7233961820602417,2.413991524008452e-06,1.3306318521499634,0.9577789902687072,0.9577789902687072,0.0,80.6578140258789,61.0,12286.3525390625,-0.0,528.5661010742188,1.0,283.16021728515625,284.8102111816406,291.5093078613281,292.5706787109375,293.1499938964844,293.1499938964844,283.1499938964844,7994.7216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052998065948486,1.0,0.0,0.0,1.826948285102844,1.826954126358032,2.227131830068175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.48291015625,0.0,188.4226531982422,1895.4371337890625,0.0,523.4490966796875,0.4596404433250427,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543704152107239,0.3117285370826721,0.2832444310188293,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.6652790904045105,0.1440188586711883,0.1401989161968231,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.7740913033485413,0.2287755906581878,0.1629552990198135,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.643713653087616,0.1301044970750808,0.1271105110645294,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.6849605441093445,0.1562521755695343,0.7223347425460815,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.29669189453125,1.0,0.3576961159706116,1.0,1.0,0.0,1.0,-1.7233985662460327,1.7233961820602417,2.413991524008452e-06,1.3306318521499634,0.9577789902687072,0.9577789902687072,0.0,80.6578140258789,61.0,12286.3525390625,-0.0,528.5661010742188,1.0,283.16021728515625,284.8102111816406,291.5093078613281,292.5706787109375,293.1499938964844,293.1499938964844,283.1499938964844,7994.7216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052998065948486,1.0,0.0,0.0,1.826948285102844,1.826954126358032,2.227131830068175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.48291015625,0.0,188.4226531982422,1895.4371337890625,0.0,523.4490966796875,0.4596404433250427,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8513071537017822,0.3101321458816528,0.2812980115413666,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.6600371599197388,0.1415355056524276,0.137595072388649,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.7691735625267029,0.2258022427558899,0.1605723947286605,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6383835077285767,0.127489686012268,0.1243803203105926,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.6782107353210449,0.15282042324543,0.7054371237754822,285.1924133300781,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2656555175781,285.1771545410156,1.0,0.3536628186702728,1.0,1.0,0.0,1.0,-1.6914989948272705,1.6914966106414795,2.3286461328098085e-06,1.3053852319717407,0.9542371034622192,0.9542371034622192,0.0,80.47425842285156,61.0,12498.4482421875,-0.0,507.7300415039063,1.0,283.15386962890625,284.6567687988281,291.2271423339844,292.3261108398437,293.1499938964844,293.1499938964844,283.1499938964844,9899.37109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549712777137756,1.0,0.0,0.0,2.025954484939575,2.025961637496948,2.738752300501801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.89208984375,0.0,257.2298583984375,1895.4371337890625,0.0,707.6342163085938,0.5054067373275757,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8529701232910156,0.3093257546424866,0.2801828384399414,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6587026715278625,0.1395228207111358,0.1354220062494278,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7687392830848694,0.2235193997621536,0.1587070971727371,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6366348266601562,0.1253467351198196,0.1220830455422401,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6757023334503174,0.1499805152416229,0.6911486387252808,285.1046447753906,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396850585937,285.09375,1.0,0.348799854516983,1.0,1.0,0.0,1.0,-1.6653910875320437,1.6653889417648315,2.260184373881202e-06,1.284704089164734,0.9499831199645996,0.9499831199645996,0.0,78.71197509765625,49.0,12627.9677734375,-0.0,486.56201171875,1.0,283.1513366699219,284.5502319335937,290.9680480957031,292.05633544921875,293.1499938964844,293.1499938964844,283.1499938964844,11605.2763671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576999843120575,1.0,0.0,0.0,2.18661904335022,2.1866273880004883,3.190359620930394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.15185546875,0.0,323.7384948730469,1895.4371337890625,0.0,808.6713256835938,0.5473187565803528,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8650228977203369,0.309118777513504,0.2794285118579864,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6637195944786072,0.1367497593164444,0.132301464676857,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.776431143283844,0.2205544561147689,0.1562057435512542,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6402088403701782,0.1223343014717102,0.11873559653759,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6792432069778442,0.1459424644708633,0.6702926158905029,284.9946594238281,285.55487060546875,291.98974609375,287.6445617675781,291.9851379394531,297.2108459472656,284.9879455566406,1.0,0.3384232223033905,1.0,1.0,0.0,1.0,-1.628668189048767,1.6286660432815552,2.16600301428116e-06,1.2555853128433228,0.9425346851348876,0.9425346851348876,0.0,72.76168060302734,49.0,12854.0146484375,-0.0,448.0867919921875,1.0,283.150146484375,284.416015625,290.661865234375,291.69189453125,293.1499938964844,293.1499938964844,283.1499938964844,14736.0908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736153721809387,1.0,0.0,0.0,2.4462852478027344,2.446295738220215,3.9930759498929547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.642578125,0.0,454.36865234375,1895.4371337890625,0.0,792.2893676757812,0.607729971408844,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666365742683411,0.3091574907302856,0.2794159054756164,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645961999893188,0.136542335152626,0.1320600807666778,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776046991348267,0.220340609550476,0.156019851565361,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409123539924622,0.1221048906445503,0.118473395705223,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800145506858826,0.1456319987773895,0.6686583161354065,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374027013778686,1.0,1.0,0.0,1.0,-1.6258625984191897,1.625860333442688,2.158909182981006e-06,1.253359079360962,0.9412785172462464,0.9412785172462464,0.0,72.09221649169922,37.0,12869.49609375,-0.0,444.614501953125,1.0,283.1501159667969,284.4073791503906,290.64532470703125,291.6697998046875,293.1499938964844,293.1499938964844,283.1499938964844,14981.294921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716936588287354,1.0,0.0,0.0,2.464987277984619,2.4649977684021,4.054363671457395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.17333984375,0.0,464.9656677246094,1895.4371337890625,0.0,783.1298828125,0.6152611374855042,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8795203566551208,0.3095859885215759,0.2795017063617706,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721459031105042,0.1353094726800918,0.1305974125862121,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7873155474662781,0.2190882265567779,0.1549128144979477,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471506357192993,0.1207254007458686,0.116871640086174,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6869244575500488,0.1437522172927856,0.6586666107177734,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.93768310546875,1.0,0.330364853143692,1.0,1.0,0.0,1.0,-1.6089580059051514,1.6089558601379397,2.116473069690983e-06,1.2399418354034424,0.9363602995872498,0.9363602995872498,0.0,67.25487518310547,37.0,12984.9384765625,-0.0,421.7202758789063,1.0,283.1500244140625,284.3519897460937,290.5771179199219,291.5700988769531,293.1499938964844,293.1499938964844,283.1499938964844,16806.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562154054641724,1.0,0.0,0.0,2.5975069999694824,2.597518920898437,4.502013837281993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.23046875,0.0,544.9725952148438,1895.4371337890625,0.0,712.9976806640625,0.644894540309906,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922728896141052,0.3100945353507995,0.2797329425811767,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.680187463760376,0.1344981789588928,0.1296014785766601,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972369194030762,0.2182798087596893,0.1541743129491806,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540197134017944,0.1197994425892829,0.1157667711377143,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944851279258728,0.1424735486507415,0.6517565846443176,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246030807495117,1.0,1.0,0.0,1.0,-1.5975286960601809,1.5975266695022583,2.088078190354281e-06,1.230865716934204,0.9320040941238404,0.9320040941238404,0.0,63.1043586730957,25.0,13046.419921875,-0.0,404.0960388183594,1.0,283.1500244140625,284.3210144042969,290.56494140625,291.5386657714844,293.1499938964844,293.1499938964844,283.1499938964844,17958.490234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430986285209656,1.0,0.0,0.0,2.6750314235687256,2.675044059753418,4.774755666403507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.22900390625,0.0,595.9714965820312,1895.4371337890625,0.0,658.4122924804688,0.6667099595069885,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337287545204164,0.3116481304168701,0.2806393504142761,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061132788658142,0.1330337822437286,0.1277123093605041,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266583681106567,0.2168418765068054,0.1527958065271377,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774179935455322,0.1180779561400413,0.1136327534914016,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.71858811378479,0.1400379538536071,0.6383056044578552,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109349012374878,1.0,1.0,0.0,1.0,-1.575979709625244,1.5759776830673218,2.0351906186988344e-06,1.2137428522109983,0.9224507808685304,0.9224507808685304,0.0,52.95492172241211,25.0,13178.556640625,-0.0,365.2671813964844,1.0,283.1499938964844,284.2656555175781,290.62066650390625,291.5727233886719,293.1499938964844,293.1499938964844,283.1499938964844,20511.91015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193977355957031,1.0,0.0,0.0,2.8313729763031006,2.831387042999268,5.349183425096271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.29296875,0.0,708.9725341796875,1895.4371337890625,0.0,570.1527709960938,0.7052454352378845,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337287545204164,0.3116481304168701,0.2806393504142761,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061132788658142,0.1330337822437286,0.1277123093605041,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266583681106567,0.2168418765068054,0.1527958065271377,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774179935455322,0.1180779561400413,0.1136327534914016,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.71858811378479,0.1400379538536071,0.6383056044578552,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109349012374878,1.0,1.0,0.0,1.0,-1.575979709625244,1.5759776830673218,2.0351906186988344e-06,1.2137428522109983,0.9224507808685304,0.9224507808685304,0.0,52.95492172241211,25.0,13178.556640625,-0.0,365.2671813964844,1.0,283.1499938964844,284.2656555175781,290.62066650390625,291.5727233886719,293.1499938964844,293.1499938964844,283.1499938964844,20511.91015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193977355957031,1.0,0.0,0.0,2.8313729763031006,2.831387042999268,5.349183425096271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.29296875,0.0,708.9725341796875,1895.4371337890625,0.0,570.1527709960938,0.7052454352378845,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9727911353111268,0.3135628700256347,0.2820195853710174,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7289999723434448,0.1319285184144973,0.1263158172369003,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539363741874695,0.215757817029953,0.1517831087112426,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006767988204956,0.1167228743433952,0.1119977533817291,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395185828208923,0.138039693236351,0.6276037096977234,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8505859375,1.0,0.3010116815567016,1.0,1.0,0.0,1.0,-1.5599303245544434,1.559928297996521,1.996335413423367e-06,1.2009665966033936,0.9128326773643494,0.9128326773643494,0.0,45.596458435058594,25.0,13290.0927734375,-0.0,337.5287475585937,1.0,283.1499938964844,284.2296447753906,290.7189636230469,291.67144775390625,293.1499938964844,293.1499938964844,283.1499938964844,22690.05859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091167092323303,1.0,0.0,0.0,2.947348356246948,2.94736385345459,5.796372306576814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.86181640625,0.0,802.5099487304688,1895.4371337890625,0.0,535.6934814453125,0.7341044545173645,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9727911353111268,0.3135628700256347,0.2820195853710174,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7289999723434448,0.1319285184144973,0.1263158172369003,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539363741874695,0.215757817029953,0.1517831087112426,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006767988204956,0.1167228743433952,0.1119977533817291,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395185828208923,0.138039693236351,0.6276037096977234,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8505859375,1.0,0.3010116815567016,1.0,1.0,0.0,1.0,-1.5599303245544434,1.559928297996521,1.996335413423367e-06,1.2009665966033936,0.9128326773643494,0.9128326773643494,0.0,45.596458435058594,25.0,13290.0927734375,-0.0,337.5287475585937,1.0,283.1499938964844,284.2296447753906,290.7189636230469,291.67144775390625,293.1499938964844,293.1499938964844,283.1499938964844,22690.05859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091167092323303,1.0,0.0,0.0,2.947348356246948,2.94736385345459,5.796372306576814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.86181640625,0.0,802.5099487304688,1895.4371337890625,0.0,535.6934814453125,0.7341044545173645,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9877899289131165,0.3146046996116638,0.2828287482261657,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7390531301498413,0.131462424993515,0.1257445663213729,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.867011547088623,0.2152950912714004,0.1513662189245224,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112302184104919,0.1161350756883621,0.1113101989030838,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492385506629944,0.1371443420648574,0.622946560382843,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970253825187683,1.0,1.0,0.0,1.0,-1.5532978773117063,1.5532959699630735,1.9804176645266125e-06,1.1956859827041626,0.9082106947898864,0.9082106947898864,0.0,42.78734970092773,25.0,13348.060546875,-0.0,326.8364562988281,1.0,283.1499938964844,284.2146911621094,290.7655944824219,291.7236022949219,293.1499938964844,293.1499938964844,283.1499938964844,23797.3515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084384083747864,1.0,0.0,0.0,3.0014419555664062,3.001458168029785,6.011089794810687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.40966796875,0.0,849.153564453125,1895.4371337890625,0.0,533.4962768554688,0.7448714375495911,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3156982064247131,0.283310055732727,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485039234161377,0.1310377120971679,0.1252358108758926,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8793548345565796,0.2148678302764892,0.1509912461042404,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202584147453308,0.1155909597873687,0.1106872931122779,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7583717703819275,0.136297807097435,0.6186250448226929,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.191162109375,284.8379211425781,1.0,0.2935547530651092,1.0,1.0,0.0,1.0,-1.5469306707382202,1.5469287633895874,1.965237970580347e-06,1.1906393766403198,0.9033125042915344,0.9033125042915344,0.0,40.44553756713867,25.0,13385.3857421875,-0.0,317.5772705078125,1.0,283.1499938964844,284.2057189941406,290.8050842285156,291.7692565917969,293.1499938964844,293.1499938964844,283.1499938964844,24566.705078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097106099128723,1.0,0.0,0.0,3.0338690280914307,3.0338854789733887,6.14167674939381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.10009765625,0.0,878.5438232421875,1895.4371337890625,0.0,537.6249389648438,0.7559196352958679,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199338316917419,0.2718111574649811,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575395703315735,0.1302550286054611,0.1243958324193954,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913646936416626,0.2140573561191558,0.1503585427999496,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279708385467529,0.114576831459999,0.1096257269382476,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662947177886963,0.1347128301858902,0.6109644174575806,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872746288776397,1.0,1.0,0.0,1.0,-1.520785927772522,1.5207840204238892,1.9037203173866144e-06,1.1699421405792236,0.8938552141189575,0.8938552141189575,0.0,37.94047164916992,25.0,13368.0283203125,-0.0,298.7842102050781,1.0,283.1499938964844,284.18231201171875,290.85906982421875,291.8337097167969,293.1499938964844,293.1499938964844,283.1499938964844,26220.13671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148696899414062,1.0,0.0,0.0,3.099127769470215,3.0991451740264893,6.408735089280526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.10498046875,0.0,940.1827392578124,1895.4371337890625,0.0,554.7052001953125,0.766667366027832,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199338316917419,0.2718111574649811,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575395703315735,0.1302550286054611,0.1243958324193954,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913646936416626,0.2140573561191558,0.1503585427999496,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279708385467529,0.114576831459999,0.1096257269382476,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662947177886963,0.1347128301858902,0.6109644174575806,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872746288776397,1.0,1.0,0.0,1.0,-1.520785927772522,1.5207840204238892,1.9037203173866144e-06,1.1699421405792236,0.8938552141189575,0.8938552141189575,0.0,37.94047164916992,25.0,13368.0283203125,-0.0,298.7842102050781,1.0,283.1499938964844,284.18231201171875,290.85906982421875,291.8337097167969,293.1499938964844,293.1499938964844,283.1499938964844,26220.13671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148696899414062,1.0,0.0,0.0,3.099127769470215,3.0991451740264893,6.408735089280526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.10498046875,0.0,940.1827392578124,1895.4371337890625,0.0,554.7052001953125,0.766667366027832,1.0,0.0,3.0,1.0,0.0
12208740,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263039290904999,0.2617487013339996,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7654935717582703,0.1295770406723022,0.1236661970615387,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9017564058303832,0.2133334875106811,0.1497903764247894,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344826459884644,0.113674871623516,0.1086826100945472,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731350660324097,0.1333345919847488,0.6042428016662598,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2304992675781,284.8227233886719,1.0,0.2819609344005584,1.0,1.0,0.0,1.0,-1.4979989528656006,1.4979970455169678,1.8509530264054768e-06,1.1517373323440552,0.8847729563713074,0.8847729563713074,0.0,35.929046630859375,28.0,13298.1181640625,-0.0,283.2880249023437,1.0,283.1499938964844,284.1791076660156,290.8829345703125,291.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,26658.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186932682991028,1.0,0.0,0.0,3.089311361312866,3.0893287658691406,6.368200047290884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.9296875,0.0,935.1054077148438,1895.4371337890625,0.0,567.7210083007812,0.7644163966178894,1.0,0.0,3.0,1.0,0.0
12208800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263039290904999,0.2617487013339996,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7654935717582703,0.1295770406723022,0.1236661970615387,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9017564058303832,0.2133334875106811,0.1497903764247894,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344826459884644,0.113674871623516,0.1086826100945472,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731350660324097,0.1333345919847488,0.6042428016662598,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2304992675781,284.8227233886719,1.0,0.2819609344005584,1.0,1.0,0.0,1.0,-1.4979989528656006,1.4979970455169678,1.8509530264054768e-06,1.1517373323440552,0.8847729563713074,0.8847729563713074,0.0,35.929046630859375,28.0,13298.1181640625,-0.0,283.2880249023437,1.0,283.1499938964844,284.1791076660156,290.8829345703125,291.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,26658.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186932682991028,1.0,0.0,0.0,3.089311361312866,3.0893287658691406,6.368200047290884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.9296875,0.0,935.1054077148438,1895.4371337890625,0.0,567.7210083007812,0.7644163966178894,1.0,0.0,3.0,1.0,0.0
12208860,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3330910205841064,0.2561333775520324,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696512341499329,0.1290104836225509,0.1230711117386818,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074344038963318,0.2127181738615036,0.1493180841207504,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375800013542175,0.1128887385129928,0.1078786700963974,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761722207069397,0.1321487873792648,0.5985676050186157,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786809504032135,1.0,1.0,0.0,1.0,-1.4821933507919312,1.4821914434432983,1.8148332401324296e-06,1.1390316486358645,0.8762725591659546,0.8762725591659546,0.0,34.79853439331055,31.0,13244.4296875,-0.0,273.4638977050781,1.0,283.1499938964844,284.1889953613281,290.8959655761719,291.8706970214844,293.1499938964844,293.1499938964844,283.1499938964844,26493.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195167064666748,1.0,0.0,0.0,3.0451316833496094,3.0451486110687256,6.187361805132241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.05810546875,0.0,899.2496337890625,1895.4371337890625,0.0,570.564453125,0.753903865814209,1.0,0.0,3.0,1.0,0.0
12208920,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3330910205841064,0.2561333775520324,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696512341499329,0.1290104836225509,0.1230711117386818,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074344038963318,0.2127181738615036,0.1493180841207504,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375800013542175,0.1128887385129928,0.1078786700963974,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761722207069397,0.1321487873792648,0.5985676050186157,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786809504032135,1.0,1.0,0.0,1.0,-1.4821933507919312,1.4821914434432983,1.8148332401324296e-06,1.1390316486358645,0.8762725591659546,0.8762725591659546,0.0,34.79853439331055,31.0,13244.4296875,-0.0,273.4638977050781,1.0,283.1499938964844,284.1889953613281,290.8959655761719,291.8706970214844,293.1499938964844,293.1499938964844,283.1499938964844,26493.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195167064666748,1.0,0.0,0.0,3.0451316833496094,3.0451486110687256,6.187361805132241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.05810546875,0.0,899.2496337890625,1895.4371337890625,0.0,570.564453125,0.753903865814209,1.0,0.0,3.0,1.0,0.0
12208980,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3392953276634216,0.2546331584453583,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701002955436707,0.1285435557365417,0.1225981712341308,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084288477897644,0.2121994644403457,0.1489341855049133,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374157905578613,0.1122063472867012,0.1072007417678833,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.775470495223999,0.131086990237236,0.5936475992202759,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770465910434723,1.0,1.0,0.0,1.0,-1.4726402759552002,1.472638487815857,1.793147248463356e-06,1.1312761306762695,0.868518590927124,0.868518590927124,0.0,34.4041748046875,34.0,13214.2177734375,-0.0,268.3414611816406,1.0,283.1499938964844,284.2083435058594,290.910888671875,291.88232421875,293.1499938964844,293.1499938964844,283.1499938964844,25943.287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184001326560974,1.0,0.0,0.0,2.981054306030273,2.9810705184936523,5.929704798290913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.8681640625,0.0,847.0491943359375,1895.4371337890625,0.0,566.7120971679688,0.7385712265968323,1.0,0.0,3.0,1.0,0.0
12209040,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3392953276634216,0.2546331584453583,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701002955436707,0.1285435557365417,0.1225981712341308,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084288477897644,0.2121994644403457,0.1489341855049133,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374157905578613,0.1122063472867012,0.1072007417678833,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.775470495223999,0.131086990237236,0.5936475992202759,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770465910434723,1.0,1.0,0.0,1.0,-1.4726402759552002,1.472638487815857,1.793147248463356e-06,1.1312761306762695,0.868518590927124,0.868518590927124,0.0,34.4041748046875,34.0,13214.2177734375,-0.0,268.3414611816406,1.0,283.1499938964844,284.2083435058594,290.910888671875,291.88232421875,293.1499938964844,293.1499938964844,283.1499938964844,25943.287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184001326560974,1.0,0.0,0.0,2.981054306030273,2.9810705184936523,5.929704798290913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.8681640625,0.0,847.0491943359375,1895.4371337890625,0.0,566.7120971679688,0.7385712265968323,1.0,0.0,3.0,1.0,0.0
12209100,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3420964181423187,0.2552169263362884,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691237926483154,0.1283429563045501,0.1224013864994049,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073473215103148,0.2119699269533157,0.1487696766853332,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.736284613609314,0.1118999049067497,0.1069031730294227,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738915681838989,0.1305831521749496,0.5913680791854858,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2897644042969,284.86846923828125,1.0,0.2767568230628967,1.0,1.0,0.0,1.0,-1.4698123931884766,1.4698106050491333,1.7867157566797689e-06,1.1289374828338623,0.8650761246681213,0.8650761246681213,0.0,34.4345817565918,34.0,13198.9482421875,-0.0,267.2045288085937,1.0,283.1499938964844,284.2225952148437,290.91998291015625,291.8897399902344,293.1499938964844,293.1499938964844,283.1499938964844,25445.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176025032997131,1.0,0.0,0.0,2.9365785121917725,2.9365944862365723,5.754089329457202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.01318359375,0.0,811.3262329101562,1895.4371337890625,0.0,563.9765014648438,0.7306520342826843,1.0,0.0,3.0,1.0,0.0
12209160,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.344681829214096,0.2565906643867492,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674441933631897,0.1281628757715225,0.1222294643521308,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053621292114258,0.2117581367492675,0.1486220210790634,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345415353775024,0.1116153821349144,0.1066317111253738,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715855240821838,0.1300905644893646,0.5891727805137634,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812561035156,1.0,0.2767782509326935,1.0,1.0,0.0,1.0,-1.4681154489517212,1.468113660812378,1.7828210729931016e-06,1.127492904663086,0.8616309762001038,0.8616309762001038,0.0,34.60069274902344,37.0,13203.9619140625,-0.0,266.89361572265625,1.0,283.1499938964844,284.234375,290.9304504394531,291.8997497558594,293.1499938964844,293.1499938964844,283.1499938964844,25153.478515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168953537940979,1.0,0.0,0.0,2.9061739444732666,2.906189441680908,5.635552611238381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.7646484375,0.0,787.7702026367188,1895.4371337890625,0.0,561.5624389648438,0.7205773591995239,1.0,0.0,3.0,1.0,0.0
12209220,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492154777050018,0.2613627314567566,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623192667961121,0.127857431769371,0.1219511702656745,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992510437965393,0.2113781124353408,0.1483676135540008,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.729506254196167,0.11110570281744,0.1061586290597915,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651335000991821,0.1291234046220779,0.5849435925483704,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776280343532562,1.0,1.0,0.0,1.0,-1.4675577878952026,1.4675559997558594,1.781367814146506e-06,1.1268490552902222,0.8557045459747314,0.8557045459747314,0.0,35.29658126831055,40.0,13233.853515625,-0.0,268.3935546875,1.0,283.1499938964844,284.2673034667969,290.9527893066406,291.9225769042969,293.1499938964844,293.1499938964844,283.1499938964844,24214.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160380601882935,1.0,0.0,0.0,2.8260788917541504,2.8260936737060547,5.329198415893188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.166015625,0.0,726.89404296875,1895.4371337890625,0.0,558.6497802734375,0.701245129108429,1.0,0.0,3.0,1.0,0.0
12209280,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492154777050018,0.2613627314567566,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623192667961121,0.127857431769371,0.1219511702656745,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992510437965393,0.2113781124353408,0.1483676135540008,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.729506254196167,0.11110570281744,0.1061586290597915,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651335000991821,0.1291234046220779,0.5849435925483704,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776280343532562,1.0,1.0,0.0,1.0,-1.4675577878952026,1.4675559997558594,1.781367814146506e-06,1.1268490552902222,0.8557045459747314,0.8557045459747314,0.0,35.29658126831055,40.0,13233.853515625,-0.0,268.3935546875,1.0,283.1499938964844,284.2673034667969,290.9527893066406,291.9225769042969,293.1499938964844,293.1499938964844,283.1499938964844,24214.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160380601882935,1.0,0.0,0.0,2.8260788917541504,2.8260936737060547,5.329198415893188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.166015625,0.0,726.89404296875,1895.4371337890625,0.0,558.6497802734375,0.701245129108429,1.0,0.0,3.0,1.0,0.0
12209340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3516843318939209,0.2656117379665375,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580537796020508,0.1276966482400894,0.1218148842453956,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940553665161133,0.2111606448888778,0.1482294648885727,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253829836845398,0.1108177229762077,0.1059009656310081,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.759973406791687,0.1285097450017929,0.5823081135749817,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067321777344,284.9347229003906,1.0,0.2786617875099182,1.0,1.0,0.0,1.0,-1.4688551425933838,1.4688533544540403,1.7841310864241675e-06,1.1277482509613037,0.8525739312171936,0.8525739312171936,0.0,35.972591400146484,40.0,13257.6728515625,-0.0,270.64019775390625,1.0,283.1499938964844,284.2926025390625,290.9672546386719,291.9384155273437,293.1499938964844,293.1499938964844,283.1499938964844,23461.392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160921812057495,1.0,0.0,0.0,2.767439603805542,2.767453908920288,5.110338179292739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.3974609375,0.0,683.9503173828125,1895.4371337890625,0.0,558.8331298828125,0.6898674964904785,1.0,0.0,3.0,1.0,0.0
