time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209400,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.352931946516037,0.2683455348014831,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7554051280021667,0.127617061138153,0.1217516735196113,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907833695411682,0.2110459357500076,0.1481597125530243,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228091955184937,0.1106677800416946,0.1057705804705619,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568105459213257,0.128164991736412,0.5808430314064026,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30670166015625,284.9459533691406,1.0,0.2793886363506317,1.0,1.0,0.0,1.0,-1.4700616598129272,1.470059871673584,1.786751909094164e-06,1.128631353378296,0.8508086800575256,0.8508086800575256,0.0,36.423946380615234,43.0,13281.7373046875,-0.0,272.28924560546875,1.0,283.1499938964844,284.30450439453125,290.9753112792969,291.9480285644531,293.1499938964844,293.1499938964844,283.1499938964844,23183.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163541436195374,1.0,0.0,0.0,2.744279146194458,2.744293212890625,5.025160021432384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.4619140625,0.0,667.5568237304688,1895.4371337890625,0.0,559.7219848632812,0.6814039349555969,1.0,0.0,3.0,1.0,0.0
12209460,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3558940589427948,0.2770635783672333,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.74742192029953,0.1274346858263015,0.1216210350394249,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807541131973267,0.210754781961441,0.1479905396699905,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148183584213257,0.1102942377328872,0.1054575964808464,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473779320716858,0.1272073090076446,0.5768111348152161,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031616210937,284.9819641113281,1.0,0.2818817496299743,1.0,1.0,0.0,1.0,-1.4749505519866943,1.4749486446380615,1.797518507373752e-06,1.1323262453079224,0.847022294998169,0.847022294998169,0.0,37.91696166992188,46.0,13339.2119140625,-0.0,278.15460205078125,1.0,283.1499938964844,284.34478759765625,290.9947509765625,291.97174072265625,293.1499938964844,293.1499938964844,283.1499938964844,22096.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176273584365845,1.0,0.0,0.0,2.6629116535186768,2.6629250049591064,4.731587637252233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.52978515625,0.0,611.381591796875,1895.4371337890625,0.0,564.0615234375,0.6615553498268127,1.0,0.0,3.0,1.0,0.0
12209520,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3558940589427948,0.2770635783672333,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.74742192029953,0.1274346858263015,0.1216210350394249,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807541131973267,0.210754781961441,0.1479905396699905,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148183584213257,0.1102942377328872,0.1054575964808464,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473779320716858,0.1272073090076446,0.5768111348152161,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031616210937,284.9819641113281,1.0,0.2818817496299743,1.0,1.0,0.0,1.0,-1.4749505519866943,1.4749486446380615,1.797518507373752e-06,1.1323262453079224,0.847022294998169,0.847022294998169,0.0,37.91696166992188,46.0,13339.2119140625,-0.0,278.15460205078125,1.0,283.1499938964844,284.34478759765625,290.9947509765625,291.97174072265625,293.1499938964844,293.1499938964844,283.1499938964844,22096.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176273584365845,1.0,0.0,0.0,2.6629116535186768,2.6629250049591064,4.731587637252233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.52978515625,0.0,611.381591796875,1895.4371337890625,0.0,564.0615234375,0.6615553498268127,1.0,0.0,3.0,1.0,0.0
12209580,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581616282463074,0.2871161103248596,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389615774154663,0.1273059546947479,0.1215527430176734,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699322938919067,0.2105014622211456,0.1478561162948608,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056063413619995,0.1099798604846,0.1052124574780464,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374581098556519,0.1262491792440414,0.5728280544281006,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849575281143188,1.0,1.0,0.0,1.0,-1.4816982746124268,1.4816964864730835,1.8126255554307136e-06,1.137595772743225,0.8444104790687561,0.8444104790687561,0.0,39.71811294555664,49.0,13403.4462890625,-0.0,285.65625,1.0,283.1499938964844,284.387451171875,291.0101623535156,291.99200439453125,293.1499938964844,293.1499938964844,283.1499938964844,20976.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194298624992371,1.0,0.0,0.0,2.583250999450684,2.583263635635376,4.452732298432238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.9892578125,0.0,559.1034545898438,1895.4371337890625,0.0,570.2639770507812,0.6419981718063354,1.0,0.0,3.0,1.0,0.0
12209640,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581616282463074,0.2871161103248596,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389615774154663,0.1273059546947479,0.1215527430176734,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699322938919067,0.2105014622211456,0.1478561162948608,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056063413619995,0.1099798604846,0.1052124574780464,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374581098556519,0.1262491792440414,0.5728280544281006,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849575281143188,1.0,1.0,0.0,1.0,-1.4816982746124268,1.4816964864730835,1.8126255554307136e-06,1.137595772743225,0.8444104790687561,0.8444104790687561,0.0,39.71811294555664,49.0,13403.4462890625,-0.0,285.65625,1.0,283.1499938964844,284.387451171875,291.0101623535156,291.99200439453125,293.1499938964844,293.1499938964844,283.1499938964844,20976.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194298624992371,1.0,0.0,0.0,2.583250999450684,2.583263635635376,4.452732298432238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.9892578125,0.0,559.1034545898438,1895.4371337890625,0.0,570.2639770507812,0.6419981718063354,1.0,0.0,3.0,1.0,0.0
12209700,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.359074205160141,0.292530745267868,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346712350845337,0.1272626221179962,0.1215408593416214,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644120693206787,0.2103898227214813,0.1478010416030883,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007344961166382,0.1098449751734733,0.1051137521862983,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.732427716255188,0.1257703602313995,0.5708521008491516,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29034423828125,285.0407409667969,1.0,0.2866735458374023,1.0,1.0,0.0,1.0,-1.485627293586731,1.485625386238098,1.8214748251921264e-06,1.1406785249710083,0.8436263799667358,0.8436263799667358,0.0,40.71900177001953,49.0,13428.4697265625,-0.0,289.932861328125,1.0,283.1499938964844,284.4121398925781,291.0162658691406,292.0000305175781,293.1499938964844,293.1499938964844,283.1499938964844,20286.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203987956047058,1.0,0.0,0.0,2.536349534988404,2.536361694335937,4.292512869596976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.2822265625,0.0,529.5370483398438,1895.4371337890625,0.0,573.626708984375,0.6332134008407593,1.0,0.0,3.0,1.0,0.0
12209760,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598680794239044,0.2981446981430053,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303876876831055,0.1272358894348144,0.1215466856956482,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589119911193848,0.2102908939123153,0.1477566063404083,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958333253860474,0.1097267642617225,0.1050329655408859,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273781895637512,0.1252936124801635,0.5688937902450562,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28485107421875,285.0588073730469,1.0,0.28848996758461,1.0,1.0,0.0,1.0,-1.4898722171783447,1.4898704290390017,1.8310803397980635e-06,1.1440216302871704,0.8430320024490356,0.8430320024490356,0.0,41.77871322631836,37.0,13471.7998046875,-0.0,294.5223693847656,1.0,283.1499938964844,284.4320373535156,291.02197265625,292.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,19838.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214197039604187,1.0,0.0,0.0,2.5060062408447266,2.5060179233551025,4.1904206682374934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.8212890625,0.0,510.9348754882813,1895.4371337890625,0.0,577.191650390625,0.6258987188339233,1.0,0.0,3.0,1.0,0.0
12209820,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626552522182464,0.2960123419761657,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319005131721497,0.1271962523460388,0.1214904114603996,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606522679328918,0.2100830823183059,0.1476043313741684,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970721483230591,0.1095065772533416,0.1048049479722976,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272588610649109,0.1243385225534439,0.5645247101783752,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806396484375,285.0791015625,1.0,0.2862924933433532,1.0,1.0,0.0,1.0,-1.4815561771392822,1.481554388999939,1.812347250051971e-06,1.137523889541626,0.8426077961921692,0.8426077961921692,0.0,41.25333786010742,25.0,13455.7939453125,-0.0,289.4619140625,1.0,283.1499938964844,284.4554748535156,291.0309143066406,292.021240234375,293.1499938964844,293.1499938964844,283.1499938964844,19183.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234779119491577,1.0,0.0,0.0,2.46213960647583,2.462151050567627,4.04500156037102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.232421875,0.0,484.7392272949219,1895.4371337890625,0.0,584.4473266601562,0.6152992248535156,1.0,0.0,3.0,1.0,0.0
12209880,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626552522182464,0.2960123419761657,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319005131721497,0.1271962523460388,0.1214904114603996,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606522679328918,0.2100830823183059,0.1476043313741684,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970721483230591,0.1095065772533416,0.1048049479722976,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272588610649109,0.1243385225534439,0.5645247101783752,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806396484375,285.0791015625,1.0,0.2862924933433532,1.0,1.0,0.0,1.0,-1.4815561771392822,1.481554388999939,1.812347250051971e-06,1.137523889541626,0.8426077961921692,0.8426077961921692,0.0,41.25333786010742,25.0,13455.7939453125,-0.0,289.4619140625,1.0,283.1499938964844,284.4554748535156,291.0309143066406,292.021240234375,293.1499938964844,293.1499938964844,283.1499938964844,19183.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234779119491577,1.0,0.0,0.0,2.46213960647583,2.462151050567627,4.04500156037102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.232421875,0.0,484.7392272949219,1895.4371337890625,0.0,584.4473266601562,0.6152992248535156,1.0,0.0,3.0,1.0,0.0
12209940,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.368996798992157,0.2818772792816162,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428832650184631,0.1271775215864181,0.1213722005486488,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743872046470642,0.2098501920700073,0.1473763734102249,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085379958152771,0.1093121543526649,0.1045193970203399,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365261316299438,0.1234845593571662,0.5600872039794922,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989196777344,285.08062744140625,1.0,0.2796690762042999,1.0,1.0,0.0,1.0,-1.458508014678955,1.4585062265396118,1.760797317729157e-06,1.1192381381988523,0.842860221862793,0.842860221862793,0.0,38.41642379760742,28.0,13346.80859375,-0.0,272.27593994140625,1.0,283.1499938964844,284.4606018066406,291.0318603515625,292.0198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18746.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243034958839417,1.0,0.0,0.0,2.434500932693481,2.434512138366699,3.954697547214893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.9853515625,0.0,468.5540771484375,1895.4371337890625,0.0,587.3837280273438,0.608577311038971,1.0,0.0,3.0,1.0,0.0
12210000,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.368996798992157,0.2818772792816162,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428832650184631,0.1271775215864181,0.1213722005486488,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743872046470642,0.2098501920700073,0.1473763734102249,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085379958152771,0.1093121543526649,0.1045193970203399,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365261316299438,0.1234845593571662,0.5600872039794922,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989196777344,285.08062744140625,1.0,0.2796690762042999,1.0,1.0,0.0,1.0,-1.458508014678955,1.4585062265396118,1.760797317729157e-06,1.1192381381988523,0.842860221862793,0.842860221862793,0.0,38.41642379760742,28.0,13346.80859375,-0.0,272.27593994140625,1.0,283.1499938964844,284.4606018066406,291.0318603515625,292.0198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18746.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243034958839417,1.0,0.0,0.0,2.434500932693481,2.434512138366699,3.954697547214893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.9853515625,0.0,468.5540771484375,1895.4371337890625,0.0,587.3837280273438,0.608577311038971,1.0,0.0,3.0,1.0,0.0
12210060,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775789141654968,0.2721580266952514,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511152029037476,0.1272080987691879,0.1213243156671524,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844594359397888,0.2096271961927414,0.1471703201532364,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164207100868225,0.1091686561703682,0.1043068841099739,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.743182361125946,0.122823379933834,0.5565981864929199,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755701243877411,1.0,1.0,0.0,1.0,-1.4420830011367798,1.442081332206726,1.7244859691345482e-06,1.1060436964035034,0.8438755869865417,0.8438755869865417,0.0,36.52508544921875,31.0,13292.6103515625,-0.0,260.6492004394531,1.0,283.1499938964844,284.4638061523437,291.0293884277344,292.01300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18443.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233519077301025,1.0,0.0,0.0,2.418093204498291,2.4181041717529297,3.901569982645016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.79541015625,0.0,458.8885498046875,1895.4371337890625,0.0,584.0005493164062,0.6045230031013489,1.0,0.0,3.0,1.0,0.0
12210120,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775789141654968,0.2721580266952514,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511152029037476,0.1272080987691879,0.1213243156671524,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844594359397888,0.2096271961927414,0.1471703201532364,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164207100868225,0.1091686561703682,0.1043068841099739,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.743182361125946,0.122823379933834,0.5565981864929199,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755701243877411,1.0,1.0,0.0,1.0,-1.4420830011367798,1.442081332206726,1.7244859691345482e-06,1.1060436964035034,0.8438755869865417,0.8438755869865417,0.0,36.52508544921875,31.0,13292.6103515625,-0.0,260.6492004394531,1.0,283.1499938964844,284.4638061523437,291.0293884277344,292.01300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18443.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233519077301025,1.0,0.0,0.0,2.418093204498291,2.4181041717529297,3.901569982645016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.79541015625,0.0,458.8885498046875,1895.4371337890625,0.0,584.0005493164062,0.6045230031013489,1.0,0.0,3.0,1.0,0.0
12210180,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.385798692703247,0.2674254179000854,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554563283920288,0.1272900700569152,0.1213600933551788,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894487023353577,0.2094336450099945,0.1470082253217697,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201482057571411,0.1090728938579559,0.1041755899786949,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461806535720825,0.1222876533865928,0.5539444088935852,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733560502529144,1.0,1.0,0.0,1.0,-1.432903528213501,1.4329017400741575,1.704403075564187e-06,1.0986652374267578,0.8458251953125,0.8458251953125,0.0,35.605018615722656,34.0,13298.5302734375,-0.0,254.5892639160156,1.0,283.1499938964844,284.4686889648437,291.0318298339844,292.0135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18217.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220223069190979,1.0,0.0,0.0,2.410093307495117,2.410104274749756,3.875797744967713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.5966796875,0.0,453.8354187011719,1895.4371337890625,0.0,579.306396484375,0.6024366021156311,1.0,0.0,3.0,1.0,0.0
12210240,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.385798692703247,0.2674254179000854,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554563283920288,0.1272900700569152,0.1213600933551788,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894487023353577,0.2094336450099945,0.1470082253217697,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201482057571411,0.1090728938579559,0.1041755899786949,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461806535720825,0.1222876533865928,0.5539444088935852,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733560502529144,1.0,1.0,0.0,1.0,-1.432903528213501,1.4329017400741575,1.704403075564187e-06,1.0986652374267578,0.8458251953125,0.8458251953125,0.0,35.605018615722656,34.0,13298.5302734375,-0.0,254.5892639160156,1.0,283.1499938964844,284.4686889648437,291.0318298339844,292.0135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18217.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220223069190979,1.0,0.0,0.0,2.410093307495117,2.410104274749756,3.875797744967713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.5966796875,0.0,453.8354187011719,1895.4371337890625,0.0,579.306396484375,0.6024366021156311,1.0,0.0,3.0,1.0,0.0
12210300,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.389628142118454,0.26655974984169,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563418745994568,0.1273482590913772,0.1214044317603111,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902968764305115,0.2093467116355896,0.146941527724266,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207933664321899,0.1090409308671951,0.1041349917650222,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464502453804016,0.1220396608114242,0.5527855157852173,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736267089844,285.0862121582031,1.0,0.2728539705276489,1.0,1.0,0.0,1.0,-1.430396318435669,1.4303945302963257,1.6989185951388208e-06,1.0966241359710691,0.8469874858856201,0.8469874858856201,0.0,35.42333984375,34.0,13317.65625,-0.0,253.1158447265625,1.0,283.1499938964844,284.47137451171875,291.03485107421875,292.0168151855469,293.1499938964844,293.1499938964844,283.1499938964844,18127.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216343402862549,1.0,0.0,0.0,2.408608675003052,2.4086196422576904,3.871023750434688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.1552734375,0.0,452.6629028320313,1895.4371337890625,0.0,577.9439086914062,0.6019790172576904,1.0,0.0,3.0,1.0,0.0
12210360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932446241378784,0.2665888667106628,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564367055892944,0.127416506409645,0.1214643493294715,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901417255401611,0.2092649191617965,0.1468828618526458,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207131385803223,0.1090186089277267,0.1041094586253166,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459519505500793,0.1217947006225586,0.5516821146011353,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.383544921875,285.08917236328125,1.0,0.2727026641368866,1.0,1.0,0.0,1.0,-1.4290763139724731,1.4290746450424194,1.69600559729588e-06,1.0955191850662231,0.8479400277137756,0.8479400277137756,0.0,35.40354537963867,37.0,13345.533203125,-0.0,252.52658081054688,1.0,283.1499938964844,284.474365234375,291.0385437011719,292.02154541015625,293.1499938964844,293.1499938964844,283.1499938964844,18064.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215522646903992,1.0,0.0,0.0,2.4080491065979004,2.408060073852539,3.869225793096121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.24609375,0.0,452.0784606933594,1895.4371337890625,0.0,577.6561279296875,0.6017624735832214,1.0,0.0,3.0,1.0,0.0
12210420,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998227715492248,0.2690168917179107,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545387148857117,0.1275798976421356,0.1216254979372024,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871840834617615,0.2091138958930969,0.1467858999967575,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186298370361328,0.1090000495314598,0.1040987968444824,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429097890853882,0.1212953925132751,0.5495327711105347,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39715576171875,285.0966491699219,1.0,0.2733150720596313,1.0,1.0,0.0,1.0,-1.4294731616973877,1.429471492767334,1.696727963462763e-06,1.095698356628418,0.8499327301979065,0.8499327301979065,0.0,35.79215240478516,40.0,13424.2373046875,-0.0,253.63491821289065,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223745703697205,1.0,0.0,0.0,2.409234046936035,2.409245014190674,3.8730343021597946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.53662109375,0.0,452.2020263671875,1895.4371337890625,0.0,580.5463256835938,0.6018937230110168,1.0,0.0,3.0,1.0,0.0
12210480,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998227715492248,0.2690168917179107,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545387148857117,0.1275798976421356,0.1216254979372024,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871840834617615,0.2091138958930969,0.1467858999967575,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186298370361328,0.1090000495314598,0.1040987968444824,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429097890853882,0.1212953925132751,0.5495327711105347,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39715576171875,285.0966491699219,1.0,0.2733150720596313,1.0,1.0,0.0,1.0,-1.4294731616973877,1.429471492767334,1.696727963462763e-06,1.095698356628418,0.8499327301979065,0.8499327301979065,0.0,35.79215240478516,40.0,13424.2373046875,-0.0,253.63491821289065,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223745703697205,1.0,0.0,0.0,2.409234046936035,2.409245014190674,3.8730343021597946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.53662109375,0.0,452.2020263671875,1895.4371337890625,0.0,580.5463256835938,0.6018937230110168,1.0,0.0,3.0,1.0,0.0
12210540,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040234088897705,0.2724595069885254,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517373561859131,0.12771737575531,0.1217718720436096,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832215070724487,0.2090135365724563,0.146730363368988,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157506346702576,0.1090060174465179,0.1041209623217582,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393023371696472,0.1209180876612663,0.5479708909988403,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4020690917969,285.1031188964844,1.0,0.2744061350822449,1.0,1.0,0.0,1.0,-1.4318654537200928,1.4318636655807495,1.7017936215779628e-06,1.09748375415802,0.8514489531517029,0.8514489531517029,0.0,36.38378143310547,40.0,13496.6982421875,-0.0,256.0604858398437,1.0,283.1499938964844,284.4872131347656,291.05059814453125,292.0421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17923.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237025618553162,1.0,0.0,0.0,2.4115798473358154,2.411590576171875,3.880579981796473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.849609375,0.0,453.11468505859375,1895.4371337890625,0.0,585.244873046875,0.602345883846283,1.0,0.0,3.0,1.0,0.0
12210600,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055408835411072,0.2741236388683319,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503929734230042,0.1277748197317123,0.1218348667025566,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813506364822388,0.2089760452508926,0.1467115134000778,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143623232841492,0.1090122088789939,0.1041355580091476,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7376444339752197,0.1207661554217338,0.5473520159721375,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029846191406,285.1058349609375,1.0,0.2749550938606262,1.0,1.0,0.0,1.0,-1.4331902265548706,1.433188557624817,1.7046196489900467e-06,1.098488688468933,0.852058470249176,0.852058470249176,0.0,36.67546081542969,43.0,13527.81640625,-0.0,257.3193054199219,1.0,283.1499938964844,284.4896240234375,291.052001953125,292.04541015625,293.1499938964844,293.1499938964844,283.1499938964844,17908.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243508815765381,1.0,0.0,0.0,2.412752389907837,2.4127631187438965,3.88435438480883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.58056640625,0.0,453.6124877929688,1895.4371337890625,0.0,587.5527954101562,0.6025837659835815,1.0,0.0,3.0,1.0,0.0
12210660,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104394316673279,0.2813871800899505,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446641325950623,0.1279976367950439,0.1220860406756401,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734540343284607,0.2088490128517151,0.1466556936502456,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082419991493225,0.109051302075386,0.1042133048176765,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307648062705994,0.1201975420117378,0.5450711250305176,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.117431640625,1.0,0.2774252593517303,1.0,1.0,0.0,1.0,-1.4394985437393188,1.4394968748092651,1.7181706652991124e-06,1.1033263206481934,0.8543417453765869,0.8543417453765869,0.0,37.97808074951172,46.0,13658.20703125,-0.0,263.1317138671875,1.0,283.1499938964844,284.4990539550781,291.05517578125,292.0562744140625,293.1499938964844,293.1499938964844,283.1499938964844,17862.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271359086036682,1.0,0.0,0.0,2.4179553985595703,2.417966365814209,3.9011257513266173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.00537109375,0.0,455.9454345703125,1895.4371337890625,0.0,597.572021484375,0.6036739945411682,1.0,0.0,3.0,1.0,0.0
12210720,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104394316673279,0.2813871800899505,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446641325950623,0.1279976367950439,0.1220860406756401,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734540343284607,0.2088490128517151,0.1466556936502456,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082419991493225,0.109051302075386,0.1042133048176765,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307648062705994,0.1201975420117378,0.5450711250305176,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.117431640625,1.0,0.2774252593517303,1.0,1.0,0.0,1.0,-1.4394985437393188,1.4394968748092651,1.7181706652991124e-06,1.1033263206481934,0.8543417453765869,0.8543417453765869,0.0,37.97808074951172,46.0,13658.20703125,-0.0,263.1317138671875,1.0,283.1499938964844,284.4990539550781,291.05517578125,292.0562744140625,293.1499938964844,293.1499938964844,283.1499938964844,17862.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271359086036682,1.0,0.0,0.0,2.4179553985595703,2.417966365814209,3.9011257513266173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.00537109375,0.0,455.9454345703125,1895.4371337890625,0.0,597.572021484375,0.6036739945411682,1.0,0.0,3.0,1.0,0.0
12210780,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146178066730499,0.2902864217758178,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379969358444214,0.1282557100057602,0.122379794716835,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643274903297424,0.2087500095367431,0.1466239392757415,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007924914360046,0.1091229766607284,0.1043316796422004,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227856516838074,0.1195988580584526,0.5426957011222839,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805460095405578,1.0,1.0,0.0,1.0,-1.4477858543395996,1.447784185409546,1.7361438722218736e-06,1.109744668006897,0.8569568991661072,0.8569568991661072,0.0,39.628379821777344,49.0,13837.8427734375,-0.0,270.6896667480469,1.0,283.1499938964844,284.5128479003906,291.0568542480469,292.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,17823.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530556857585907,1.0,0.0,0.0,2.4245920181274414,2.42460298538208,3.922570499526046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.525390625,0.0,459.02587890625,1895.4371337890625,0.0,610.1159057617188,0.6050926446914673,1.0,0.0,3.0,1.0,0.0
12210840,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146178066730499,0.2902864217758178,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379969358444214,0.1282557100057602,0.122379794716835,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643274903297424,0.2087500095367431,0.1466239392757415,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007924914360046,0.1091229766607284,0.1043316796422004,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227856516838074,0.1195988580584526,0.5426957011222839,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805460095405578,1.0,1.0,0.0,1.0,-1.4477858543395996,1.447784185409546,1.7361438722218736e-06,1.109744668006897,0.8569568991661072,0.8569568991661072,0.0,39.628379821777344,49.0,13837.8427734375,-0.0,270.6896667480469,1.0,283.1499938964844,284.5128479003906,291.0568542480469,292.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,17823.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530556857585907,1.0,0.0,0.0,2.4245920181274414,2.42460298538208,3.922570499526046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.525390625,0.0,459.02587890625,1895.4371337890625,0.0,610.1159057617188,0.6050926446914673,1.0,0.0,3.0,1.0,0.0
12210900,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164577424526214,0.2952197194099426,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344615459442139,0.1283992677927017,0.1225448101758956,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595167994499207,0.2087132930755615,0.1466204822063446,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.6967958211898804,0.1091720461845398,0.1044077724218368,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184571027755737,0.1192909926176071,0.5414876341819763,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.14874267578125,1.0,0.2823091447353363,1.0,1.0,0.0,1.0,-1.4525429010391235,1.4525411128997805,1.7465380324210855e-06,1.1134504079818726,0.8583775758743286,0.8583775758743286,0.0,40.567169189453125,49.0,13932.6474609375,-0.0,275.0434265136719,1.0,283.1499938964844,284.52001953125,291.05743408203125,292.0740051269531,293.1499938964844,293.1499938964844,283.1499938964844,17805.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325395464897156,1.0,0.0,0.0,2.4284167289733887,2.428427696228028,3.9349552594103443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.0166015625,0.0,460.8321228027344,1895.4371337890625,0.0,617.5073852539062,0.6059170365333557,1.0,0.0,3.0,1.0,0.0
12210960,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181403517723083,0.3004131317138672,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308448553085327,0.1285509765148162,0.1227204278111457,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546299934387207,0.2086826413869857,0.1466235965490341,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.692689061164856,0.1092285886406898,0.1044937744736671,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138917446136475,0.1189772486686706,0.5402649641036987,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3852233886719,285.1595764160156,1.0,0.2841843962669372,1.0,1.0,0.0,1.0,-1.4576271772384644,1.457625389099121,1.7577060589246685e-06,1.1174248456954956,0.8598718047142029,0.8598718047142029,0.0,41.57303237915039,52.0,14030.0087890625,-0.0,279.7321472167969,1.0,283.1499938964844,284.5272521972656,291.05767822265625,292.080078125,293.1499938964844,293.1499938964844,283.1499938964844,17788.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346710085868835,1.0,0.0,0.0,2.432546377182007,2.432557344436645,3.948349558413611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.55224609375,0.0,462.80072021484375,1895.4371337890625,0.0,625.5540161132812,0.606810986995697,1.0,0.0,3.0,1.0,0.0
12211020,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210602045059204,0.3114231526851654,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234503626823425,0.1288764029741287,0.123099647462368,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448254466056824,0.2086353302001953,0.1466453075408935,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843230128288269,0.1093611121177673,0.1046915203332901,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039667367935181,0.1183326989412307,0.537772536277771,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882120609283447,1.0,1.0,0.0,1.0,-1.468570590019226,1.4685688018798828,1.7819444337874302e-06,1.126020431518555,0.8630796670913696,0.8630796670913696,0.0,43.76338577270508,55.0,14230.7138671875,-0.0,289.9905090332031,1.0,283.1499938964844,284.541748046875,291.0567932128906,292.09130859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392417311668396,1.0,0.0,0.0,2.441655158996582,2.4416663646698,3.9779749272383924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.6259765625,0.0,467.19476318359375,1895.4371337890625,0.0,643.165771484375,0.6087921857833862,1.0,0.0,3.0,1.0,0.0
12211080,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210602045059204,0.3114231526851654,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234503626823425,0.1288764029741287,0.123099647462368,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448254466056824,0.2086353302001953,0.1466453075408935,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843230128288269,0.1093611121177673,0.1046915203332901,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039667367935181,0.1183326989412307,0.537772536277771,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882120609283447,1.0,1.0,0.0,1.0,-1.468570590019226,1.4685688018798828,1.7819444337874302e-06,1.126020431518555,0.8630796670913696,0.8630796670913696,0.0,43.76338577270508,55.0,14230.7138671875,-0.0,289.9905090332031,1.0,283.1499938964844,284.541748046875,291.0567932128906,292.09130859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392417311668396,1.0,0.0,0.0,2.441655158996582,2.4416663646698,3.9779749272383924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.6259765625,0.0,467.19476318359375,1895.4371337890625,0.0,643.165771484375,0.6087921857833862,1.0,0.0,3.0,1.0,0.0
12211140,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234159290790558,0.3230594098567962,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158533334732056,0.1292284280061721,0.1235124617815017,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351848125457764,0.2086028009653091,0.1466837078332901,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759871244430542,0.1095165237784385,0.1049194037914276,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936959624290466,0.1176670044660568,0.5352181792259216,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925327718257904,1.0,1.0,0.0,1.0,-1.48028826713562,1.4802864789962769,1.808193587748974e-06,1.135277509689331,0.8665818572044373,0.8665818572044373,0.0,46.162227630615234,58.0,14437.26171875,-0.0,301.2668762207031,1.0,283.1499938964844,284.5561218261719,291.0542297363281,292.1011657714844,293.1499938964844,293.1499938964844,283.1499938964844,17728.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440307855606079,1.0,0.0,0.0,2.451831102371216,2.4518420696258545,4.011201042430912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.62841796875,0.0,472.1712951660156,1895.4371337890625,0.0,662.1509399414062,0.6110159158706665,1.0,0.0,3.0,1.0,0.0
12211200,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234159290790558,0.3230594098567962,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158533334732056,0.1292284280061721,0.1235124617815017,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351848125457764,0.2086028009653091,0.1466837078332901,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759871244430542,0.1095165237784385,0.1049194037914276,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936959624290466,0.1176670044660568,0.5352181792259216,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925327718257904,1.0,1.0,0.0,1.0,-1.48028826713562,1.4802864789962769,1.808193587748974e-06,1.135277509689331,0.8665818572044373,0.8665818572044373,0.0,46.162227630615234,58.0,14437.26171875,-0.0,301.2668762207031,1.0,283.1499938964844,284.5561218261719,291.0542297363281,292.1011657714844,293.1499938964844,293.1499938964844,283.1499938964844,17728.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440307855606079,1.0,0.0,0.0,2.451831102371216,2.4518420696258545,4.011201042430912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.62841796875,0.0,472.1712951660156,1895.4371337890625,0.0,662.1509399414062,0.6110159158706665,1.0,0.0,3.0,1.0,0.0
