time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211260,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256380200386047,0.3345475196838379,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087318301200867,0.129949688911438,0.1241466552019119,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264868259429932,0.2089164704084396,0.1468731462955474,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687249541282654,0.1100398600101471,0.1053664833307266,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843459606170654,0.1173355132341384,0.5335370898246765,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34326171875,285.22576904296875,1.0,0.2970949113368988,1.0,1.0,0.0,1.0,-1.4935855865478516,1.4935836791992188,1.8383058204562983e-06,1.1458028554916382,0.870380163192749,0.870380163192749,0.0,48.64334487915039,61.0,14655.9853515625,-0.0,313.6512451171875,1.0,283.1499938964844,284.57086181640625,291.05084228515625,292.1103210449219,293.1499938964844,293.1499938964844,283.1499938964844,17702.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487937927246094,1.0,0.0,0.0,2.4629828929901123,2.46299409866333,4.0477729612575786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.97119140625,0.0,477.6931762695313,1895.4371337890625,0.0,681.5858154296875,0.6134614944458008,1.0,0.0,3.0,1.0,0.0
12211320,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256380200386047,0.3345475196838379,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087318301200867,0.129949688911438,0.1241466552019119,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264868259429932,0.2089164704084396,0.1468731462955474,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687249541282654,0.1100398600101471,0.1053664833307266,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843459606170654,0.1173355132341384,0.5335370898246765,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34326171875,285.22576904296875,1.0,0.2970949113368988,1.0,1.0,0.0,1.0,-1.4935855865478516,1.4935836791992188,1.8383058204562983e-06,1.1458028554916382,0.870380163192749,0.870380163192749,0.0,48.64334487915039,61.0,14655.9853515625,-0.0,313.6512451171875,1.0,283.1499938964844,284.57086181640625,291.05084228515625,292.1103210449219,293.1499938964844,293.1499938964844,283.1499938964844,17702.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487937927246094,1.0,0.0,0.0,2.4629828929901123,2.46299409866333,4.0477729612575786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.97119140625,0.0,477.6931762695313,1895.4371337890625,0.0,681.5858154296875,0.6134614944458008,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281619787216186,0.3450153172016144,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.703390896320343,0.13120898604393,0.1253065764904022,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195257186889648,0.2097110748291015,0.1474155783653259,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637205481529236,0.1111058220267295,0.106342576444149,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772282719612122,0.1175323873758316,0.5342778563499451,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019440174102783,1.0,1.0,0.0,1.0,-1.510256052017212,1.510254144668579,1.876529040600872e-06,1.1590124368667605,0.8745262622833252,0.8745262622833252,0.0,51.05943298339844,64.0,14904.02734375,-0.0,327.6790466308594,1.0,283.1499938964844,284.587646484375,291.048828125,292.1217346191406,293.1499938964844,293.1499938964844,283.1499938964844,17675.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535230040550232,1.0,0.0,0.0,2.4751064777374268,2.4751176834106445,4.0877196738620114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.04150390625,0.0,483.7618408203125,1895.4371337890625,0.0,701.4408569335938,0.6161261796951294,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281619787216186,0.3450153172016144,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.703390896320343,0.13120898604393,0.1253065764904022,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195257186889648,0.2097110748291015,0.1474155783653259,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637205481529236,0.1111058220267295,0.106342576444149,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772282719612122,0.1175323873758316,0.5342778563499451,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019440174102783,1.0,1.0,0.0,1.0,-1.510256052017212,1.510254144668579,1.876529040600872e-06,1.1590124368667605,0.8745262622833252,0.8745262622833252,0.0,51.05943298339844,64.0,14904.02734375,-0.0,327.6790466308594,1.0,283.1499938964844,284.587646484375,291.048828125,292.1217346191406,293.1499938964844,293.1499938964844,283.1499938964844,17675.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535230040550232,1.0,0.0,0.0,2.4751064777374268,2.4751176834106445,4.0877196738620114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.04150390625,0.0,483.7618408203125,1895.4371337890625,0.0,701.4408569335938,0.6161261796951294,1.0,0.0,3.0,1.0,0.0
12211500,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.429520308971405,0.3500292003154754,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012481093406677,0.1319804191589355,0.1260350048542022,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164393305778503,0.2102273106575012,0.1477799415588379,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617904901504517,0.1117833033204078,0.106981448829174,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742615699768066,0.1177745908498764,0.5353553295135498,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3335876464844,285.2642822265625,1.0,0.3044769465923309,1.0,1.0,0.0,1.0,-1.5196462869644165,1.5196443796157837,1.898288587653952e-06,1.166457176208496,0.8767412900924683,0.8767412900924683,0.0,52.26761245727539,64.0,15037.6650390625,-0.0,335.3095092773437,1.0,283.1499938964844,284.59674072265625,291.0487670898437,292.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,17662.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559720993041992,1.0,0.0,0.0,2.481541872024536,2.481553077697754,4.109004123620253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.2939453125,0.0,487.0091552734375,1895.4371337890625,0.0,711.9457397460938,0.6175425052642822,1.0,0.0,3.0,1.0,0.0
12211560,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309189915657043,0.3549598753452301,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.699353814125061,0.1328238099813461,0.1268381774425506,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135191798210144,0.2108034789562225,0.1481900960206985,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601289510726929,0.1125357151031494,0.1076973751187324,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715838313102722,0.1180922091007232,0.5367993712425232,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.332275390625,285.27813720703125,1.0,0.3070770800113678,1.0,1.0,0.0,1.0,-1.529614806175232,1.5296128988265991,1.9215665361116407e-06,1.174361228942871,0.8790526390075684,0.8790526390075684,0.0,53.485469818115234,52.0,15176.673828125,-0.0,343.3338317871094,1.0,283.1499938964844,284.60614013671875,291.04931640625,292.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,17649.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585191249847412,1.0,0.0,0.0,2.488224029541016,2.4882354736328125,4.131163393594761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.96826171875,0.0,490.3997802734375,1895.4371337890625,0.0,723.0344848632812,0.6190144419670105,1.0,0.0,3.0,1.0,0.0
12211620,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352543652057647,0.3517055213451385,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048923969268799,0.134679228067398,0.1285110265016555,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.817385733127594,0.2120799869298935,0.1490318030118942,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654042601585388,0.1142097860574722,0.1091998293995857,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752116680145264,0.1189164817333221,0.5400676131248474,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.306500643491745,1.0,1.0,0.0,1.0,-1.53446626663208,1.5344643592834473,1.93310597751406e-06,1.1783405542373655,0.8837878108024597,0.8837878108024597,0.0,52.899375915527344,55.0,15338.5048828125,-0.0,344.1914978027344,1.0,283.1499938964844,284.6150207519531,291.050048828125,292.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,17626.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636858344078064,1.0,0.0,0.0,2.502203702926636,2.502214908599853,4.17771332195116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.60546875,0.0,497.577392578125,1895.4371337890625,0.0,746.0487670898438,0.6221016645431519,1.0,0.0,3.0,1.0,0.0
12211680,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352543652057647,0.3517055213451385,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048923969268799,0.134679228067398,0.1285110265016555,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.817385733127594,0.2120799869298935,0.1490318030118942,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654042601585388,0.1142097860574722,0.1091998293995857,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752116680145264,0.1189164817333221,0.5400676131248474,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.306500643491745,1.0,1.0,0.0,1.0,-1.53446626663208,1.5344643592834473,1.93310597751406e-06,1.1783405542373655,0.8837878108024597,0.8837878108024597,0.0,52.899375915527344,55.0,15338.5048828125,-0.0,344.1914978027344,1.0,283.1499938964844,284.6150207519531,291.050048828125,292.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,17626.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636858344078064,1.0,0.0,0.0,2.502203702926636,2.502214908599853,4.17771332195116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.60546875,0.0,497.577392578125,1895.4371337890625,0.0,746.0487670898438,0.6221016645431519,1.0,0.0,3.0,1.0,0.0
12211740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4404928386211395,0.3500339984893799,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089595794677734,0.1363314986228943,0.1300133913755417,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.819919228553772,0.2132143825292587,0.1497889310121536,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693968772888184,0.1157089173793792,0.1105607524514198,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779451966285706,0.1198002845048904,0.5436701774597168,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.35650634765625,285.30633544921875,1.0,0.3073310256004333,1.0,1.0,0.0,1.0,-1.5411237478256226,1.5411218404769895,1.948720864675124e-06,1.1835336685180664,0.8876508474349976,0.8876508474349976,0.0,52.67669677734375,55.0,15478.2138671875,-0.0,346.9035949707031,1.0,283.1499938964844,284.62078857421875,291.0474853515625,292.1560363769531,293.1499938964844,293.1499938964844,283.1499938964844,17614.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567103922367096,1.0,0.0,0.0,2.5137455463409424,2.51375699043274,4.216343540974776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.26513671875,0.0,503.593017578125,1895.4371337890625,0.0,761.6639404296875,0.6246621012687683,1.0,0.0,3.0,1.0,0.0
12211800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418376684188843,0.349960595369339,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097655534744263,0.1367667913436889,0.130413606762886,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.820320725440979,0.2135142683982849,0.1499916017055511,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702163219451904,0.1161040216684341,0.1109240800142288,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784611344337463,0.1200500354170799,0.5447234511375427,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.3100891113281,1.0,0.3076663315296173,1.0,1.0,0.0,1.0,-1.54345965385437,1.5434576272964478,1.95424581761472e-06,1.1853805780410769,0.8886508941650391,0.8886508941650391,0.0,52.70602035522461,58.0,15519.833984375,-0.0,348.1413879394531,1.0,283.1499938964844,284.6229553222656,291.0470275878906,292.1576538085937,293.1499938964844,293.1499938964844,283.1499938964844,17611.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678675770759583,1.0,0.0,0.0,2.516691207885742,2.516702651977539,4.226230885251425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.1044921875,0.0,505.1356201171875,1895.4371337890625,0.0,765.19580078125,0.6253156661987305,1.0,0.0,3.0,1.0,0.0
12211860,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448547750711441,0.3508862257003784,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130342721939087,0.1390702873468399,0.1325476616621017,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821500837802887,0.2151104211807251,0.1510809659957885,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736841797828674,0.1181924194097518,0.1128611639142036,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.680466890335083,0.1214393675327301,0.5507240891456604,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.331298828125,1.0,0.3100446462631225,1.0,1.0,0.0,1.0,-1.5579679012298584,1.557965874671936,1.988802296182257e-06,1.1968648433685305,0.893846333026886,0.893846333026886,0.0,53.17705154418945,61.0,15753.029296875,0.0,356.6653137207031,1.0,283.1499938964844,284.6358947753906,291.0477905273437,292.16998291015625,293.1499938964844,293.1499938964844,283.1499938964844,17595.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715863704681396,1.0,0.0,0.0,2.531790018081665,2.531801700592041,4.277093239579699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.28662109375,0.0,513.0958251953125,1895.4371337890625,0.0,782.6213989257812,0.6286676526069641,1.0,0.0,3.0,1.0,0.0
12211920,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448547750711441,0.3508862257003784,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130342721939087,0.1390702873468399,0.1325476616621017,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821500837802887,0.2151104211807251,0.1510809659957885,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736841797828674,0.1181924194097518,0.1128611639142036,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.680466890335083,0.1214393675327301,0.5507240891456604,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.331298828125,1.0,0.3100446462631225,1.0,1.0,0.0,1.0,-1.5579679012298584,1.557965874671936,1.988802296182257e-06,1.1968648433685305,0.893846333026886,0.893846333026886,0.0,53.17705154418945,61.0,15753.029296875,0.0,356.6653137207031,1.0,283.1499938964844,284.6358947753906,291.0477905273437,292.16998291015625,293.1499938964844,293.1499938964844,283.1499938964844,17595.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715863704681396,1.0,0.0,0.0,2.531790018081665,2.531801700592041,4.277093239579699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.28662109375,0.0,513.0958251953125,1895.4371337890625,0.0,782.6213989257812,0.6286676526069641,1.0,0.0,3.0,1.0,0.0
12211980,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550855159759521,0.3536623418331146,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152922749519348,0.1415702849626541,0.1348867565393448,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215219974517822,0.2168576866388321,0.1522888392210006,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762414574623108,0.1204524338245391,0.1149804219603538,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816101670265198,0.1230174675583839,0.5577087998390198,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134201169013977,1.0,1.0,0.0,1.0,-1.5764870643615725,1.57648503780365,2.0334891814854927e-06,1.2115343809127808,0.8993955850601196,0.8993955850601196,0.0,54.11727523803711,64.0,16022.5556640625,0.0,368.6525268554688,1.0,283.1499938964844,284.6517639160156,291.0534973144531,292.1896667480469,293.1499938964844,293.1499938964844,283.1499938964844,17577.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757081508636475,1.0,0.0,0.0,2.547526836395264,2.54753851890564,4.330428566845512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.4814453125,0.0,521.4856567382812,1895.4371337890625,0.0,802.3812866210938,0.6321641802787781,1.0,0.0,3.0,1.0,0.0
12212040,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550855159759521,0.3536623418331146,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152922749519348,0.1415702849626541,0.1348867565393448,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215219974517822,0.2168576866388321,0.1522888392210006,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762414574623108,0.1204524338245391,0.1149804219603538,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816101670265198,0.1230174675583839,0.5577087998390198,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134201169013977,1.0,1.0,0.0,1.0,-1.5764870643615725,1.57648503780365,2.0334891814854927e-06,1.2115343809127808,0.8993955850601196,0.8993955850601196,0.0,54.11727523803711,64.0,16022.5556640625,0.0,368.6525268554688,1.0,283.1499938964844,284.6517639160156,291.0534973144531,292.1896667480469,293.1499938964844,293.1499938964844,283.1499938964844,17577.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757081508636475,1.0,0.0,0.0,2.547526836395264,2.54753851890564,4.330428566845512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.4814453125,0.0,521.4856567382812,1895.4371337890625,0.0,802.3812866210938,0.6321641802787781,1.0,0.0,3.0,1.0,0.0
12212100,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.9990000128746032,0.4582633376121521,0.3556335866451263,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161285877227783,0.1428893506526947,0.1361277550458908,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211807608604431,0.217784583568573,0.1529342234134674,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772364377975464,0.1216417029500007,0.116102397441864,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6819048523902893,0.1238642930984497,0.561499297618866,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4109191894531,285.3697509765625,1.0,0.3154224455356598,1.0,1.0,0.0,1.0,-1.5870152711868286,1.5870132446289062,2.0591771772160428e-06,1.2198742628097534,0.902313768863678,0.902313768863678,0.0,54.73891830444336,64.0,16169.009765625,0.0,375.8116760253906,1.0,283.1499938964844,284.6606140136719,291.0576477050781,292.2017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17568.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780653953552246,1.0,0.0,0.0,2.55564546585083,2.555657386779785,4.358074079391372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.4912109375,0.0,525.8516845703125,1895.4371337890625,0.0,813.8958740234375,0.633969247341156,1.0,0.0,3.0,1.0,0.0
12212160,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.461377888917923,0.3579371571540832,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.716809868812561,0.1442522704601287,0.137413814663887,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206477761268616,0.2187453955411911,0.1536057144403457,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.6780751943588257,0.1228682026267051,0.1172631829977035,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6820446848869324,0.1247449815273284,0.5654622912406921,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185485839844,285.3839111328125,1.0,0.3176062107086181,1.0,1.0,0.0,1.0,-1.5982818603515625,1.5982797145843506,2.0868928913841955e-06,1.228797435760498,0.905332624912262,0.905332624912262,0.0,55.44968032836914,67.0,16322.37109375,0.0,383.6882019042969,1.0,283.1499938964844,284.669921875,291.0622863769531,292.2149353027344,293.1499938964844,293.1499938964844,283.1499938964844,17559.033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806416869163513,1.0,0.0,0.0,2.5639355182647705,2.5639472007751465,4.386393186450732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.98388671875,0.0,530.336669921875,1895.4371337890625,0.0,826.6604614257812,0.638813316822052,1.0,0.0,3.0,1.0,0.0
12212220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648770987987518,0.3609622120857239,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.717431902885437,0.1458726525306701,0.1389499008655548,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198263645172119,0.2198861241340637,0.1544096022844314,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.678873598575592,0.1243234723806381,0.1186471655964851,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820376515388489,0.1257956624031067,0.5702247619628906,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.4263000488281,285.39324951171875,1.0,0.3203268945217132,1.0,1.0,0.0,1.0,-1.6121010780334473,1.6120989322662354,2.121206989613711e-06,1.2397396564483645,0.9088303446769714,0.9088303446769714,0.0,56.37100982666016,67.0,16527.55859375,0.0,393.6177978515625,1.0,283.1499938964844,284.6701965332031,291.0690002441406,292.2335510253906,293.1499938964844,293.1499938964844,283.1499938964844,17876.52734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840300917625427,1.0,0.0,0.0,2.597438335418701,2.597450494766236,4.501775663356966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.099609375,0.0,550.6304321289062,1895.4371337890625,0.0,843.7387084960938,0.6442257761955261,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4673727452754974,0.363411009311676,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177828550338745,0.1470898985862732,0.1401063948869705,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190903663635254,0.2207404375076294,0.1550131142139434,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793479919433594,0.1254146248102188,0.119687408208847,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.681921660900116,0.1265855878591537,0.5738186836242676,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43121337890625,285.40240478515625,1.0,0.3224435746669769,1.0,1.0,0.0,1.0,-1.6227173805236816,1.6227152347564695,2.147806071661762e-06,1.2481433153152466,0.9114649891853333,0.9114649891853333,0.0,57.11128234863281,70.0,16672.427734375,0.0,401.4367370605469,1.0,283.1499938964844,284.6739196777344,291.0736694335937,292.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,17990.142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867040753364563,1.0,0.0,0.0,2.6133861541748047,2.613398313522339,4.557225281587307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.16552734375,0.0,560.26416015625,1895.4371337890625,0.0,857.4515991210938,0.6509421467781067,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730468988418579,0.3698413074016571,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183457016944885,0.1500589698553085,0.1429360806941986,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.817003607749939,0.2228150367736816,0.156485229730606,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801809668540955,0.1280685663223266,0.122226171195507,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813597083091736,0.1285107284784317,0.582619845867157,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405822753906,285.4162902832031,1.0,0.3277947604656219,1.0,1.0,0.0,1.0,-1.6492160558700562,1.649213790893555,2.21509912989859e-06,1.2691073417663574,0.9177501797676086,0.9177501797676086,0.0,59.05142974853516,73.0,17051.310546875,0.0,421.6041870117188,1.0,283.1499938964844,284.6710205078125,291.0852355957031,292.280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18641.259765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937073826789856,1.0,0.0,0.0,2.678712844848633,2.678725481033325,4.787906391356955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.80078125,0.0,601.9129028320312,1895.4371337890625,0.0,894.3676147460938,0.666890561580658,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730468988418579,0.3698413074016571,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183457016944885,0.1500589698553085,0.1429360806941986,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.817003607749939,0.2228150367736816,0.156485229730606,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801809668540955,0.1280685663223266,0.122226171195507,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813597083091736,0.1285107284784317,0.582619845867157,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405822753906,285.4162902832031,1.0,0.3277947604656219,1.0,1.0,0.0,1.0,-1.6492160558700562,1.649213790893555,2.21509912989859e-06,1.2691073417663574,0.9177501797676086,0.9177501797676086,0.0,59.05142974853516,73.0,17051.310546875,0.0,421.6041870117188,1.0,283.1499938964844,284.6710205078125,291.0852355957031,292.280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18641.259765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937073826789856,1.0,0.0,0.0,2.678712844848633,2.678725481033325,4.787906391356955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.80078125,0.0,601.9129028320312,1895.4371337890625,0.0,894.3676147460938,0.666890561580658,1.0,0.0,3.0,1.0,0.0
12212460,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784238338470459,0.3769921064376831,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186442613601685,0.1531502306461334,0.1458900719881057,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145578503608704,0.2249646335840225,0.1580151915550232,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807177066802979,0.130820095539093,0.124866284430027,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805070638656616,0.1305101066827774,0.5917962789535522,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335485756397247,1.0,1.0,0.0,1.0,-1.6773712635040283,1.6773689985275269,2.288006271555787e-06,1.291361689567566,0.9241704344749452,0.9241704344749452,0.0,61.22214889526367,76.0,17452.453125,0.0,443.97216796875,1.0,283.1499938964844,284.66424560546875,291.09619140625,292.31524658203125,293.1499938964844,293.1499938964844,283.1499938964844,19442.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013103723526001,1.0,0.0,0.0,2.7543954849243164,2.754409074783325,5.062277637080115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.447265625,0.0,652.8800659179688,1895.4371337890625,0.0,936.1212158203124,0.6853209733963013,1.0,0.0,3.0,1.0,0.0
12212520,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784238338470459,0.3769921064376831,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186442613601685,0.1531502306461334,0.1458900719881057,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145578503608704,0.2249646335840225,0.1580151915550232,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807177066802979,0.130820095539093,0.124866284430027,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805070638656616,0.1305101066827774,0.5917962789535522,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335485756397247,1.0,1.0,0.0,1.0,-1.6773712635040283,1.6773689985275269,2.288006271555787e-06,1.291361689567566,0.9241704344749452,0.9241704344749452,0.0,61.22214889526367,76.0,17452.453125,0.0,443.97216796875,1.0,283.1499938964844,284.66424560546875,291.09619140625,292.31524658203125,293.1499938964844,293.1499938964844,283.1499938964844,19442.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013103723526001,1.0,0.0,0.0,2.7543954849243164,2.754409074783325,5.062277637080115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.447265625,0.0,652.8800659179688,1895.4371337890625,0.0,936.1212158203124,0.6853209733963013,1.0,0.0,3.0,1.0,0.0
12212580,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835416674613952,0.3846511840820312,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188094258308411,0.1563590466976165,0.1489616483449936,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119049668312073,0.22719107568264,0.1596023142337799,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810924410820007,0.1336642801761627,0.1276005357503891,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795063018798828,0.132581427693367,0.6013228297233582,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396140933036804,1.0,1.0,0.0,1.0,-1.706880807876587,1.706878423690796,2.3659727048652712e-06,1.3146618604660034,0.9307217001914978,0.9307217001914978,0.0,63.57976531982422,79.0,17871.212890625,0.0,468.3694152832031,1.0,283.1499938964844,284.6557312011719,291.10675048828125,292.3504638671875,293.1499938964844,293.1499938964844,283.1499938964844,20347.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092332005500793,1.0,0.0,0.0,2.836664915084839,2.836679220199585,5.369197992877162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.99609375,0.0,711.55029296875,1895.4371337890625,0.0,981.419921875,0.7053208351135254,1.0,0.0,3.0,1.0,0.0
12212640,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835416674613952,0.3846511840820312,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188094258308411,0.1563590466976165,0.1489616483449936,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119049668312073,0.22719107568264,0.1596023142337799,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810924410820007,0.1336642801761627,0.1276005357503891,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795063018798828,0.132581427693367,0.6013228297233582,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396140933036804,1.0,1.0,0.0,1.0,-1.706880807876587,1.706878423690796,2.3659727048652712e-06,1.3146618604660034,0.9307217001914978,0.9307217001914978,0.0,63.57976531982422,79.0,17871.212890625,0.0,468.3694152832031,1.0,283.1499938964844,284.6557312011719,291.10675048828125,292.3504638671875,293.1499938964844,293.1499938964844,283.1499938964844,20347.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092332005500793,1.0,0.0,0.0,2.836664915084839,2.836679220199585,5.369197992877162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.99609375,0.0,711.55029296875,1895.4371337890625,0.0,981.419921875,0.7053208351135254,1.0,0.0,3.0,1.0,0.0
12212700,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860167503356933,0.38861283659935,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188774347305298,0.158007338643074,0.1505407094955444,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105423450469971,0.2283345311880111,0.1604183763265609,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812562942504883,0.1351203173398971,0.129001960158348,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789906024932861,0.1336446404457092,0.606218159198761,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.4411926269531,1.0,0.3427405059337616,1.0,1.0,0.0,1.0,-1.722072958946228,1.722070574760437,2.406729890935821e-06,1.3266472816467283,0.9340290427207948,0.9340290427207948,0.0,64.81635284423828,79.0,18093.765625,0.0,481.2875671386719,1.0,283.1499938964844,284.64813232421875,291.1123046875,292.369140625,293.1499938964844,293.1499938964844,283.1499938964844,20944.126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132807731628418,1.0,0.0,0.0,2.8875036239624023,2.8875181674957275,5.56337568013987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.8515625,0.0,749.676025390625,1895.4371337890625,0.0,1005.2338256835938,0.7148979306221008,1.0,0.0,3.0,1.0,0.0
12212760,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.488440990447998,0.3926402330398559,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189478874206543,0.1596852093935012,0.1521477997303009,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091675043106079,0.2294979691505432,0.161248043179512,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814153790473938,0.1365980803966522,0.1304245144128799,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784774661064148,0.1347261816263198,0.6111969947814941,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459190130233764,1.0,1.0,0.0,1.0,-1.7375200986862185,1.7375177145004272,2.4486012080160435e-06,1.3388265371322632,0.9374093413352966,0.9374093413352966,0.0,66.08655548095703,82.0,18304.283203125,0.0,494.6661376953125,1.0,283.1499938964844,284.6466979980469,291.117431640625,292.3865051269531,293.1499938964844,293.1499938964844,283.1499938964844,21321.04296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173150539398193,1.0,0.0,0.0,2.922938585281372,2.9229536056518555,5.70075940231618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.44384765625,0.0,776.775390625,1895.4371337890625,0.0,1029.4124755859375,0.7262660264968872,1.0,0.0,3.0,1.0,0.0
12212820,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931598603725433,0.4008153676986694,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.719144880771637,0.163131445646286,0.1554497927427292,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.806438148021698,0.2318875342607498,0.1629533022642135,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817673444747925,0.1396182924509048,0.1333335489034652,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775121092796326,0.1369466930627823,0.6214222311973572,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.352406233549118,1.0,1.0,0.0,1.0,-1.7691177129745483,1.7691152095794678,2.535597332098405e-06,1.3637168407440186,0.9442417621612548,0.9442417621612548,0.0,68.71073150634766,70.0,18749.404296875,0.0,522.7638549804688,1.0,283.1499938964844,284.63800048828125,291.1286315917969,292.4237060546875,293.1499938964844,293.1499938964844,283.1499938964844,22341.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254866719245911,1.0,0.0,0.0,3.0114803314208984,3.0114963054656982,6.051365062376135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.82275390625,0.0,847.7318115234375,1895.4371337890625,0.0,1079.7137451171875,0.7477380037307739,1.0,0.0,3.0,1.0,0.0
12212880,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931598603725433,0.4008153676986694,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.719144880771637,0.163131445646286,0.1554497927427292,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.806438148021698,0.2318875342607498,0.1629533022642135,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817673444747925,0.1396182924509048,0.1333335489034652,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775121092796326,0.1369466930627823,0.6214222311973572,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.352406233549118,1.0,1.0,0.0,1.0,-1.7691177129745483,1.7691152095794678,2.535597332098405e-06,1.3637168407440186,0.9442417621612548,0.9442417621612548,0.0,68.71073150634766,70.0,18749.404296875,0.0,522.7638549804688,1.0,283.1499938964844,284.63800048828125,291.1286315917969,292.4237060546875,293.1499938964844,293.1499938964844,283.1499938964844,22341.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254866719245911,1.0,0.0,0.0,3.0114803314208984,3.0114963054656982,6.051365062376135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.82275390625,0.0,847.7318115234375,1895.4371337890625,0.0,1079.7137451171875,0.7477380037307739,1.0,0.0,3.0,1.0,0.0
12212940,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982695579528808,0.3975605070590973,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.725150465965271,0.1662436127662658,0.1583407968282699,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110390305519104,0.2340325713157653,0.1644193530082702,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883271932601929,0.1423320025205612,0.135854884982109,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828768849372864,0.1389571279287338,0.6302145719528198,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.462646484375,285.4594421386719,1.0,0.3533571660518646,1.0,1.0,0.0,1.0,-1.7840394973754885,1.7840368747711182,2.5775289032026194e-06,1.375629425048828,0.950240969657898,0.950240969657898,0.0,68.28243255615234,70.0,19036.943359375,0.0,531.2723999023438,1.0,283.1499938964844,284.6221923828125,291.1377868652344,292.4534912109375,293.1499938964844,293.1499938964844,283.1499938964844,23307.14453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325512528419495,1.0,0.0,0.0,3.092810869216919,3.092827796936035,6.382636001944775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.56982421875,0.0,916.654052734375,1895.4371337890625,0.0,1124.5947265625,0.7645002603530884,1.0,0.0,3.0,1.0,0.0
12213000,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991649985313415,0.3963773250579834,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263756990432739,0.1666741073131561,0.1587332934141159,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.812142014503479,0.2343278229236602,0.1646157056093216,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896741390228271,0.1427067518234253,0.136195570230484,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840614080429077,0.1392389088869094,0.6314054727554321,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647827148437,285.4593505859375,1.0,0.3532173633575439,1.0,1.0,0.0,1.0,-1.785165786743164,1.785163164138794,2.5807098609220702e-06,1.3765279054641724,0.9510552883148192,0.9510552883148192,0.0,68.03001403808594,73.0,19065.115234375,0.0,531.2504272460938,1.0,283.1499938964844,284.62042236328125,291.1385803222656,292.4564514160156,293.1499938964844,293.1499938964844,283.1499938964844,23398.14453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334344744682312,1.0,0.0,0.0,3.101100206375122,3.1011171340942383,6.416895530492184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.2060546875,0.0,923.8275146484376,1895.4371337890625,0.0,1130.294677734375,0.7694543600082397,1.0,0.0,3.0,1.0,0.0
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071814656257629,0.3938553929328918,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.73259037733078,0.1703433841466903,0.1621423363685608,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165130019187927,0.2368351370096206,0.166330337524414,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965630650520325,0.1458979696035385,0.1391604840755462,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.689736545085907,0.1416975408792495,0.6421058177947998,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4591064453125,1.0,0.3557677567005157,1.0,1.0,0.0,1.0,-1.8046895265579224,1.804686903953552,2.63580227510829e-06,1.3917837142944336,0.957805871963501,0.957805871963501,0.0,67.88262939453125,76.0,19397.892578125,0.0,543.8369750976562,1.0,283.1499938964844,284.6034240722656,291.144775390625,292.4813537597656,293.1499938964844,293.1499938964844,283.1499938964844,24479.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400435566902161,1.0,0.0,0.0,3.1907191276550293,3.190737009048462,6.793138140892552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.4873046875,0.0,1004.3603515625,1895.4371337890625,0.0,1173.5606689453125,0.7911638021469116,1.0,0.0,3.0,1.0,0.0
