time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071814656257629,0.3938553929328918,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.73259037733078,0.1703433841466903,0.1621423363685608,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165130019187927,0.2368351370096206,0.166330337524414,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965630650520325,0.1458979696035385,0.1391604840755462,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.689736545085907,0.1416975408792495,0.6421058177947998,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4591064453125,1.0,0.3557677567005157,1.0,1.0,0.0,1.0,-1.8046895265579224,1.804686903953552,2.63580227510829e-06,1.3917837142944336,0.957805871963501,0.957805871963501,0.0,67.88262939453125,76.0,19397.892578125,0.0,543.8369750976562,1.0,283.1499938964844,284.6034240722656,291.144775390625,292.4813537597656,293.1499938964844,293.1499938964844,283.1499938964844,24479.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400435566902161,1.0,0.0,0.0,3.1907191276550293,3.190737009048462,6.793138140892552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.4873046875,0.0,1004.3603515625,1895.4371337890625,0.0,1173.5606689453125,0.7911638021469116,1.0,0.0,3.0,1.0,0.0
12213180,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5151845812797546,0.3940979540348053,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373881936073303,0.174146369099617,0.1657040268182754,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191198706626892,0.2394282817840576,0.1681218892335891,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018600702285767,0.1491955369710922,0.1422531455755233,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939749121665955,0.144304022192955,0.6536468863487244,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594495952129364,1.0,1.0,0.0,1.0,-1.8289777040481567,1.8289750814437864,2.705416591197718e-06,1.410840630531311,0.9646745324134828,0.9646745324134828,0.0,68.50105285644531,79.0,19779.033203125,0.0,562.3057861328125,1.0,283.1499938964844,284.5914306640625,291.1551513671875,292.5121765136719,293.1499938964844,293.1499938964844,283.1499938964844,25572.779296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460345387458801,1.0,0.0,0.0,3.279954195022583,3.279973030090332,7.178420560194354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.70556640625,0.0,1089.0191650390625,1895.4371337890625,0.0,1213.6988525390625,0.812766432762146,1.0,0.0,3.0,1.0,0.0
12213240,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5151845812797546,0.3940979540348053,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373881936073303,0.174146369099617,0.1657040268182754,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191198706626892,0.2394282817840576,0.1681218892335891,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018600702285767,0.1491955369710922,0.1422531455755233,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939749121665955,0.144304022192955,0.6536468863487244,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594495952129364,1.0,1.0,0.0,1.0,-1.8289777040481567,1.8289750814437864,2.705416591197718e-06,1.410840630531311,0.9646745324134828,0.9646745324134828,0.0,68.50105285644531,79.0,19779.033203125,0.0,562.3057861328125,1.0,283.1499938964844,284.5914306640625,291.1551513671875,292.5121765136719,293.1499938964844,293.1499938964844,283.1499938964844,25572.779296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460345387458801,1.0,0.0,0.0,3.279954195022583,3.279973030090332,7.178420560194354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.70556640625,0.0,1089.0191650390625,1895.4371337890625,0.0,1213.6988525390625,0.812766432762146,1.0,0.0,3.0,1.0,0.0
12213300,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5190945267677307,0.3949411809444427,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394254803657532,0.1760970056056976,0.1675386130809784,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199810981750488,0.2407590746879577,0.1690465658903122,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040894627571106,0.1508829295635223,0.1438433080911636,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957083940505981,0.1456492692232132,0.6596551537513733,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616425693035126,1.0,1.0,0.0,1.0,-1.842426300048828,1.8424235582351685,2.744419589362224e-06,1.421387791633606,0.9681423306465148,0.9681423306465148,0.0,69.01309204101562,79.0,19988.830078125,0.0,573.2452392578125,1.0,283.1499938964844,284.58404541015625,291.1623840332031,292.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,26247.595703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491143107414246,1.0,0.0,0.0,3.332326650619507,3.332345962524414,7.409491900034482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.64013671875,0.0,1141.0096435546875,1895.4371337890625,0.0,1234.6641845703125,0.8226656913757324,1.0,0.0,3.0,1.0,0.0
12213360,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229313969612122,0.3961957395076751,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412551045417786,0.1780792325735092,0.1694064140319824,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205945491790771,0.2421125471591949,0.1699888408184051,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060778737068176,0.1525949239730835,0.1454601734876632,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972139477729797,0.1470171958208084,0.6657879948616028,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52398681640625,285.47344970703125,1.0,0.3640345931053161,1.0,1.0,0.0,1.0,-1.856611967086792,1.8566092252731323,2.7859111924044555e-06,1.4325085878372192,0.9716853499412536,0.9716853499412536,0.0,69.64228820800781,82.0,20192.9140625,0.0,585.21533203125,1.0,283.1499938964844,284.58270263671875,291.1701354980469,292.5500183105469,293.1499938964844,293.1499938964844,283.1499938964844,26671.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522931456565857,1.0,0.0,0.0,3.368540048599243,3.3685598373413086,7.571409241791116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.951171875,0.0,1177.58154296875,1895.4371337890625,0.0,1256.536376953125,0.8341988921165466,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5303927659988403,0.3997199535369873,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444089651107788,0.1821345537900924,0.1732390373945236,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212340474128723,0.2448871433734893,0.1719284951686859,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094613909721375,0.1560894697904586,0.1487716287374496,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996625661849976,0.1498115807771682,0.678379237651825,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372314453125,285.4851379394531,1.0,0.369318813085556,1.0,1.0,0.0,1.0,-1.886869430541992,1.886866569519043,2.875607378882705e-06,1.4562129974365234,0.9788681268692015,0.9788681268692015,0.0,71.19827270507812,85.0,20633.3828125,0.0,611.9661254882812,1.0,283.1499938964844,284.5765991210937,291.1875,292.59259033203125,293.1499938964844,293.1499938964844,283.1499938964844,27773.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591678857803345,1.0,0.0,0.0,3.4564085006713867,3.456429243087769,7.971562467901094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.41650390625,0.0,1269.9808349609375,1895.4371337890625,0.0,1304.627685546875,0.855445146560669,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5303927659988403,0.3997199535369873,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444089651107788,0.1821345537900924,0.1732390373945236,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212340474128723,0.2448871433734893,0.1719284951686859,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094613909721375,0.1560894697904586,0.1487716287374496,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996625661849976,0.1498115807771682,0.678379237651825,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372314453125,285.4851379394531,1.0,0.369318813085556,1.0,1.0,0.0,1.0,-1.886869430541992,1.886866569519043,2.875607378882705e-06,1.4562129974365234,0.9788681268692015,0.9788681268692015,0.0,71.19827270507812,85.0,20633.3828125,0.0,611.9661254882812,1.0,283.1499938964844,284.5765991210937,291.1875,292.59259033203125,293.1499938964844,293.1499938964844,283.1499938964844,27773.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591678857803345,1.0,0.0,0.0,3.4564085006713867,3.456429243087769,7.971562467901094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.41650390625,0.0,1269.9808349609375,1895.4371337890625,0.0,1304.627685546875,0.855445146560669,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.9990000128746032,0.5341616272926331,0.4019916653633117,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7458289861679077,0.1842860281467437,0.1752775013446808,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.8213202953338623,0.2463626712560653,0.1729637086391449,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7109408378601074,0.1579393446445465,0.1505295634269714,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7006899118423462,0.1512897461652755,0.6850658059120178,285.4893798828125,284.95001220703125,296.3346862792969,288.1609191894531,296.3326110839844,297.5428466796875,285.49041748046875,1.0,0.3722839057445526,1.0,1.0,0.0,1.0,-1.9034278392791748,1.9034249782562256,2.92537993118458e-06,1.469175934791565,0.9826568961143494,0.9826568961143494,0.0,72.14041900634766,85.0,20876.88671875,0.0,627.2179565429688,1.0,283.1499938964844,284.57183837890625,291.1969909667969,292.6163635253906,293.1499938964844,293.1499938964844,283.1499938964844,28472.572265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629965901374817,1.0,0.0,0.0,3.5094659328460693,3.5094873905181885,8.218174798457767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.89892578125,0.0,1328.2130126953125,1895.4371337890625,0.0,1331.869140625,0.865484356880188,1.0,0.0,3.0,1.0,0.0
12213600,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5375952124595642,0.4043201208114624,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470349073410034,0.186306282877922,0.1771931648254394,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212795257568359,0.2477504909038543,0.1739379465579986,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121716141700745,0.1596739292144775,0.1521795094013214,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015182375907898,0.1526744067668914,0.6913377046585083,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751441836357116,1.0,1.0,0.0,1.0,-1.9192066192626955,1.9192036390304563,2.9732570965279592e-06,1.4815224409103394,0.9862506985664368,0.9862506985664368,0.0,73.08409881591797,88.0,21095.5234375,0.0,642.1178588867188,1.0,283.1499938964844,284.5726318359375,291.2054138183594,292.6375427246094,293.1499938964844,293.1499938964844,283.1499938964844,28876.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666317582130432,1.0,0.0,0.0,3.5434556007385254,3.543477296829224,8.378133884434646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.41796875,0.0,1366.0911865234375,1895.4371337890625,0.0,1358.02978515625,0.8764811158180237,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.9990000128746032,0.5412455797195435,0.4070318937301636,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.7482449412345886,0.1885157525539398,0.179291233420372,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.821137547492981,0.2492707520723343,0.1750077307224273,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7133843898773193,0.1615684181451797,0.1539844125509262,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7023088335990906,0.154185265302658,0.6981945633888245,285.50408935546875,284.95001220703125,296.40484619140625,288.1763000488281,296.40283203125,297.551513671875,285.5052490234375,1.0,0.3783381283283233,1.0,1.0,0.0,1.0,-1.9366679191589355,1.9366649389266968,3.026747435797006e-06,1.495178461074829,0.9901506304740906,0.9901506304740906,0.0,74.1690673828125,88.0,21348.68359375,0.0,658.991455078125,1.0,283.1499938964844,284.56884765625,291.2148132324219,292.66192626953125,293.1499938964844,293.1499938964844,283.1499938964844,29577.3203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706990003585815,1.0,0.0,0.0,3.596081256866455,3.5961034297943115,8.628837235846731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.54150390625,0.0,1426.6588134765625,1895.4371337890625,0.0,1387.6356201171875,0.8864081501960754,1.0,0.0,3.0,1.0,0.0
12213720,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5445796251296997,0.4097049832344055,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492910623550415,0.1905885487794876,0.1812603920698166,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.820927619934082,0.2506993412971496,0.1760131269693374,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144156694412231,0.1633433550596237,0.1556763350963592,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.7029568552970886,0.1555993258953094,0.7046165466308594,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145263671875,1.0,0.3813834488391876,1.0,1.0,0.0,1.0,-1.953193187713623,1.9531902074813845,3.07785876429989e-06,1.5080958604812622,0.993851602077484,0.993851602077484,0.0,75.23001098632812,91.0,21575.634765625,0.0,675.3203735351562,1.0,283.1499938964844,284.5703430175781,291.2231140136719,292.6835327148437,293.1499938964844,293.1499938964844,283.1499938964844,29980.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745101809501648,1.0,0.0,0.0,3.6297008991241455,3.62972354888916,8.7909324975044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.60986328125,0.0,1465.9112548828125,1895.4371337890625,0.0,1415.6932373046875,0.8973122239112854,1.0,0.0,3.0,1.0,0.0
12213780,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5513868927955627,0.4156402349472046,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513071894645691,0.1949769109487533,0.1854341775178909,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203333020210266,0.2537305355072021,0.1781503111124038,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163603901863098,0.1670938730239868,0.1592562198638916,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041237354278564,0.1585836857557296,0.7181910872459412,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879372477531433,1.0,1.0,0.0,1.0,-1.9884991645812988,1.988495945930481,3.188635673723184e-06,1.535672903060913,1.0,1.0,0.0,77.57988739013672,94.0,22070.265625,0.0,711.3051147460938,1.0,283.1499938964844,284.56951904296875,291.2405090332031,292.7301940917969,293.1499938964844,293.1499938964844,283.1499938964844,31108.720703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826349496841431,1.0,0.0,0.0,3.7148377895355225,3.7148616313934326,9.208163191942732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.76904296875,0.0,1569.259765625,1895.4371337890625,0.0,1476.499267578125,0.9178595542907716,1.0,0.0,3.0,1.0,0.0
12213840,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5513868927955627,0.4156402349472046,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513071894645691,0.1949769109487533,0.1854341775178909,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203333020210266,0.2537305355072021,0.1781503111124038,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163603901863098,0.1670938730239868,0.1592562198638916,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041237354278564,0.1585836857557296,0.7181910872459412,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879372477531433,1.0,1.0,0.0,1.0,-1.9884991645812988,1.988495945930481,3.188635673723184e-06,1.535672903060913,1.0,1.0,0.0,77.57988739013672,94.0,22070.265625,0.0,711.3051147460938,1.0,283.1499938964844,284.56951904296875,291.2405090332031,292.7301940917969,293.1499938964844,293.1499938964844,283.1499938964844,31108.720703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826349496841431,1.0,0.0,0.0,3.7148377895355225,3.7148616313934326,9.208163191942732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.76904296875,0.0,1569.259765625,1895.4371337890625,0.0,1476.499267578125,0.9178595542907716,1.0,0.0,3.0,1.0,0.0
12213900,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547371506690979,0.4187529981136322,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522603273391724,0.1972104907035827,0.1875602453947067,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199857473373413,0.2552769184112549,0.1792419850826263,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172611951828003,0.1689991205930709,0.1610765010118484,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046443223953247,0.1600984185934066,0.7250880002975464,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626220703125,285.5393981933594,1.0,0.391307532787323,1.0,1.0,0.0,1.0,-2.0065698623657227,2.0065665245056152,3.2461593946209177e-06,1.5497770309448242,1.0,1.0,0.0,78.81654357910156,94.0,22326.37109375,0.0,730.2772216796875,1.0,283.1499938964844,284.5680847167969,291.249267578125,292.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,31901.203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867589950561523,1.0,0.0,0.0,3.762075424194336,3.762099742889404,9.44383202750032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.10693359375,0.0,1629.859619140625,1895.4371337890625,0.0,1507.865478515625,0.9265945553779602,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9990000128746032,0.5580610632896423,0.4219380021095276,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531899809837341,0.1994710862636566,0.1897114217281341,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196191191673279,0.2568450272083282,0.1803479939699173,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181288003921509,0.1709249317646026,0.1629160195589065,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051374912261963,0.1616290807723999,0.732055127620697,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512084960937,1.0,0.3947294950485229,1.0,1.0,0.0,1.0,-2.0248820781707764,2.024878978729248,3.305016889498802e-06,1.5640627145767212,1.0,1.0,0.0,80.08827209472656,97.0,22572.998046875,0.0,749.8746948242188,1.0,283.1499938964844,284.5722045898437,291.2575988769531,292.7769775390625,293.1499938964844,293.1499938964844,283.1499938964844,32406.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908577680587769,1.0,0.0,0.0,3.791752815246582,3.7917776107788086,9.593417189535105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.4970703125,0.0,1668.73681640625,1895.4371337890625,0.0,1539.3643798828125,0.9366633892059326,1.0,0.0,3.0,1.0,0.0
12214020,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646482706069946,0.4284417629241943,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550303339958191,0.2040728479623794,0.1940923184156417,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188866972923279,0.2600460350513458,0.1826075166463852,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.719817042350769,0.1748378127813339,0.1666554510593414,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060980200767517,0.164739578962326,0.7462195158004761,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017013013362884,1.0,1.0,0.0,1.0,-2.062168836593628,2.0621654987335205,3.4266088277945528e-06,1.5931296348571775,1.0,1.0,0.0,82.71662139892578,100.0,23085.07421875,0.0,790.8840942382812,1.0,283.1499938964844,284.5775451660156,291.2747497558594,292.8243103027344,293.1499938964844,293.1499938964844,283.04998779296875,33636.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990965008735657,1.0,0.0,0.0,3.863051414489746,3.863077163696289,9.957590236808755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.3544921875,0.0,1764.6529541015625,1895.4371337890625,0.0,1603.6298828125,0.9531319737434388,1.0,0.0,3.0,1.0,0.0
12214080,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646482706069946,0.4284417629241943,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550303339958191,0.2040728479623794,0.1940923184156417,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188866972923279,0.2600460350513458,0.1826075166463852,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.719817042350769,0.1748378127813339,0.1666554510593414,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060980200767517,0.164739578962326,0.7462195158004761,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017013013362884,1.0,1.0,0.0,1.0,-2.062168836593628,2.0621654987335205,3.4266088277945528e-06,1.5931296348571775,1.0,1.0,0.0,82.71662139892578,100.0,23085.07421875,0.0,790.8840942382812,1.0,283.1499938964844,284.5775451660156,291.2747497558594,292.8243103027344,293.1499938964844,293.1499938964844,283.04998779296875,33636.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990965008735657,1.0,0.0,0.0,3.863051414489746,3.863077163696289,9.957590236808755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.3544921875,0.0,1764.6529541015625,1895.4371337890625,0.0,1603.6298828125,0.9531319737434388,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704460740089417,0.4350103437900543,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565723061561584,0.2084378451108932,0.1983073651790619,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179575204849243,0.2629791498184204,0.1847400814294815,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211976051330566,0.1785363107919693,0.1702434122562408,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067824602127075,0.1676545441150665,0.7597509622573853,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.56744384765625,285.51904296875,1.0,0.4085042774677276,1.0,1.0,0.0,1.0,-2.0982415676116943,2.098238229751587,3.54649046130362e-06,1.6212347745895386,1.0,1.0,0.0,85.37480163574219,100.0,23749.146484375,0.0,832.2268676757812,1.0,283.05242919921875,284.5010681152344,291.3125,292.9150695800781,293.1499938964844,293.1499938964844,283.04998779296875,34616.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126166224479675,1.0,0.0,0.0,3.9189023971557617,3.918928861618042,1.024760081236309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.81787109375,0.0,1842.303955078125,1895.4371337890625,0.0,1711.7080078125,0.9647514224052428,1.0,0.0,3.0,1.0,0.0
12214200,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5706795454025269,0.4352965056896209,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566252946853638,0.2086191028356552,0.1984804421663284,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179069757461548,0.2630995810031891,0.1848253756761551,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212440967559814,0.178689494729042,0.1703903973102569,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067989110946655,0.1677744835615158,0.7603010535240173,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087886810302734,1.0,1.0,0.0,1.0,-2.0997328758239746,2.099729299545288,3.5514931369107217e-06,1.6223958730697632,1.0,1.0,0.0,85.48941802978516,103.0,23769.171875,0.0,833.9800415039062,1.0,283.0520935058594,284.50115966796875,291.312255859375,292.9154357910156,293.1499938964844,293.1499938964844,282.75,34644.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130165696144104,1.0,0.0,0.0,3.9204933643341056,3.9205198287963854,1.0255922688884311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.99560546875,0.0,1844.548583984375,1895.4371337890625,0.0,1714.9522705078125,0.965129852294922,1.0,0.0,3.0,1.0,0.0
12214260,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750763416290283,0.4431575536727905,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.757254421710968,0.2127427160739898,0.2025800049304962,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158887028694153,0.2655107378959656,0.1867011785507202,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217534184455872,0.1821525990962982,0.173858642578125,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.706474244594574,0.1703942418098449,0.7730202078819275,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563659667969,285.3109436035156,1.0,0.4158633649349212,1.0,1.0,0.0,1.0,-2.1357944011688232,2.1357908248901367,3.673654873637133e-06,1.650488257408142,1.0,1.0,0.0,88.5340576171875,106.0,24785.328125,0.0,878.0369262695312,1.0,282.75604248046875,284.2568054199219,291.3675842285156,293.0624694824219,293.1499938964844,293.1499938964844,282.45001220703125,35190.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375767827033997,1.0,0.0,0.0,3.951242685317993,3.951269388198853,1.0417431894893523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.71142578125,0.0,1888.29150390625,1895.4371337890625,0.0,1918.97265625,0.972445785999298,1.0,0.0,3.0,1.0,0.0
12214320,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750763416290283,0.4431575536727905,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.757254421710968,0.2127427160739898,0.2025800049304962,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158887028694153,0.2655107378959656,0.1867011785507202,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217534184455872,0.1821525990962982,0.173858642578125,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.706474244594574,0.1703942418098449,0.7730202078819275,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563659667969,285.3109436035156,1.0,0.4158633649349212,1.0,1.0,0.0,1.0,-2.1357944011688232,2.1357908248901367,3.673654873637133e-06,1.650488257408142,1.0,1.0,0.0,88.5340576171875,106.0,24785.328125,0.0,878.0369262695312,1.0,282.75604248046875,284.2568054199219,291.3675842285156,293.0624694824219,293.1499938964844,293.1499938964844,282.45001220703125,35190.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375767827033997,1.0,0.0,0.0,3.951242685317993,3.951269388198853,1.0417431894893523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.71142578125,0.0,1888.29150390625,1895.4371337890625,0.0,1918.97265625,0.972445785999298,1.0,0.0,3.0,1.0,0.0
12214380,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778596997261047,0.4521395266056061,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567379474639893,0.2164472639560699,0.2062543928623199,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.812646746635437,0.2673543095588684,0.1881343275308609,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211741209030151,0.1852168887853622,0.1769286841154098,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048744559288025,0.1725586205720901,0.7836239337921143,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227735996246338,1.0,1.0,0.0,1.0,-2.169142007827759,2.169138193130493,3.788571120821871e-06,1.6764456033706665,1.0,1.0,0.0,91.85757446289062,109.0,25785.740234375,0.0,921.83837890625,1.0,282.4559631347656,284.0099182128906,291.3754272460937,293.140380859375,293.1499938964844,293.1499938964844,282.1499938964844,35517.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594035863876343,1.0,0.0,0.0,3.969574689865112,3.969601631164551,1.0514320365473395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.06201171875,0.0,1914.6961669921875,1895.4371337890625,0.0,2107.343505859375,0.9768065810203552,1.0,0.0,3.0,1.0,0.0
12214440,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778596997261047,0.4521395266056061,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567379474639893,0.2164472639560699,0.2062543928623199,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.812646746635437,0.2673543095588684,0.1881343275308609,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211741209030151,0.1852168887853622,0.1769286841154098,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048744559288025,0.1725586205720901,0.7836239337921143,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227735996246338,1.0,1.0,0.0,1.0,-2.169142007827759,2.169138193130493,3.788571120821871e-06,1.6764456033706665,1.0,1.0,0.0,91.85757446289062,109.0,25785.740234375,0.0,921.83837890625,1.0,282.4559631347656,284.0099182128906,291.3754272460937,293.140380859375,293.1499938964844,293.1499938964844,282.1499938964844,35517.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594035863876343,1.0,0.0,0.0,3.969574689865112,3.969601631164551,1.0514320365473395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.06201171875,0.0,1914.6961669921875,1895.4371337890625,0.0,2107.343505859375,0.9768065810203552,1.0,0.0,3.0,1.0,0.0
12214500,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788183808326721,0.4567621052265167,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563194632530212,0.2182109802961349,0.2080098986625671,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.810866117477417,0.2681739330291748,0.1887802928686142,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207203507423401,0.1866589188575744,0.1783798485994339,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.703864574432373,0.1735301166772842,0.7884230017662048,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.92236328125,1.0,0.4261500835418701,1.0,1.0,0.0,1.0,-2.185086250305176,2.18508243560791,3.844172624667408e-06,1.688847303390503,0.9995030760765076,0.9995030760765076,0.0,93.55809783935548,109.0,26547.89453125,0.0,943.622314453125,1.0,282.1932983398437,283.8064880371094,291.4069519042969,293.2723693847656,293.1499938964844,293.1499938964844,282.1499938964844,35632.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716825008392334,1.0,0.0,0.0,3.975689172744751,3.975716352462769,1.0546737030381337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.60107421875,0.0,1923.6041259765625,1895.4371337890625,0.0,2215.79345703125,0.9782565832138062,1.0,0.0,3.0,1.0,0.0
12214560,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794469714164734,0.4615781605243683,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556849718093872,0.219896987080574,0.2096620202064514,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088396787643433,0.2689001560211181,0.1893277466297149,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200562357902527,0.1880245506763458,0.1797339022159576,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026097774505615,0.1744134277105331,0.7927199602127075,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078125,284.8875732421875,1.0,0.429459661245346,1.0,1.0,0.0,1.0,-2.200301170349121,2.2002973556518555,3.897633177984972e-06,1.7006806135177612,0.9985399842262268,0.9985399842262268,0.0,95.3070297241211,112.0,26774.447265625,0.0,965.1470336914062,1.0,282.15582275390625,283.76513671875,291.3739929199219,293.19873046875,293.1499938964844,293.1499938964844,281.8500061035156,35754.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768107056617737,1.0,0.0,0.0,3.9793860912323,3.979413509368897,1.0566361652308842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.59619140625,0.0,1929.4276123046875,1895.4371337890625,0.0,2261.55322265625,0.9791723489761353,1.0,0.0,3.0,1.0,0.0
12214620,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800666213035583,0.4710608124732971,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.754455029964447,0.2231839895248413,0.2128988653421402,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048098087310791,0.2702647149562835,0.1903802007436752,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187290191650391,0.1906599700450897,0.1823607981204986,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000959515571594,0.1760820299386978,0.8008524179458618,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359089434146881,1.0,1.0,0.0,1.0,-2.2297677993774414,2.2297637462615967,4.002267360192491e-06,1.7235828638076782,0.993158757686615,0.993158757686615,0.0,98.78628540039062,100.0,27753.50390625,0.0,1007.9420166015624,1.0,281.8558654785156,283.5235900878906,291.3787841796875,293.26025390625,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914031744003296,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.0569277719696402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.41650390625,0.0,1932.193603515625,1895.4371337890625,0.0,2393.100830078125,0.979445457458496,1.0,0.0,3.0,1.0,0.0
12214680,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800666213035583,0.4710608124732971,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.754455029964447,0.2231839895248413,0.2128988653421402,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048098087310791,0.2702647149562835,0.1903802007436752,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187290191650391,0.1906599700450897,0.1823607981204986,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000959515571594,0.1760820299386978,0.8008524179458618,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359089434146881,1.0,1.0,0.0,1.0,-2.2297677993774414,2.2297637462615967,4.002267360192491e-06,1.7235828638076782,0.993158757686615,0.993158757686615,0.0,98.78628540039062,100.0,27753.50390625,0.0,1007.9420166015624,1.0,281.8558654785156,283.5235900878906,291.3787841796875,293.26025390625,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914031744003296,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.0569277719696402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.41650390625,0.0,1932.193603515625,1895.4371337890625,0.0,2393.100830078125,0.979445457458496,1.0,0.0,3.0,1.0,0.0
12214740,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813642144203186,0.4680771231651306,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594475746154785,0.2263322919607162,0.2158686965703964,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077561855316162,0.2714706361293793,0.1912233680486679,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230700254440308,0.193145602941513,0.184709757566452,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.70378577709198,0.1776124387979507,0.8076974153518677,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.461669921875,1.0,0.436559796333313,1.0,1.0,0.0,1.0,-2.2418270111083984,2.2418229579925537,4.045888090331573e-06,1.7331721782684326,0.9848615527153016,0.9848615527153016,0.0,98.31920623779295,103.0,28559.888671875,0.0,1018.5184326171876,1.0,281.5558776855469,283.2763366699219,291.3887939453125,293.32208251953125,293.1499938964844,293.1499938964844,281.25,36250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804444432258606,1.0,0.0,0.0,3.971515417098999,3.971542835235596,1.0524604476813693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.38525390625,0.0,1923.1905517578125,1895.4371337890625,0.0,2512.12890625,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214800,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813642144203186,0.4680771231651306,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594475746154785,0.2263322919607162,0.2158686965703964,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077561855316162,0.2714706361293793,0.1912233680486679,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230700254440308,0.193145602941513,0.184709757566452,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.70378577709198,0.1776124387979507,0.8076974153518677,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.461669921875,1.0,0.436559796333313,1.0,1.0,0.0,1.0,-2.2418270111083984,2.2418229579925537,4.045888090331573e-06,1.7331721782684326,0.9848615527153016,0.9848615527153016,0.0,98.31920623779295,103.0,28559.888671875,0.0,1018.5184326171876,1.0,281.5558776855469,283.2763366699219,291.3887939453125,293.32208251953125,293.1499938964844,293.1499938964844,281.25,36250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804444432258606,1.0,0.0,0.0,3.971515417098999,3.971542835235596,1.0524604476813693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.38525390625,0.0,1923.1905517578125,1895.4371337890625,0.0,2512.12890625,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214860,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838810205459595,0.4679015874862671,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626985311508179,0.2290928810834884,0.2186008393764495,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087800741195679,0.2722784280776977,0.1918788701295852,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256952524185181,0.1952276080846786,0.1868089139461517,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056503295898438,0.1787673234939575,0.8134790658950806,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387551844120025,1.0,1.0,0.0,1.0,-2.255143642425537,2.2551395893096924,4.093734787602443e-06,1.7434067726135254,0.973898470401764,0.973898470401764,0.0,98.66085815429688,106.0,29458.423828125,0.0,1033.6126708984375,1.0,281.2559814453125,283.0378723144531,291.40069580078125,293.3849182128906,293.1499938964844,293.1499938964844,280.95001220703125,36498.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160552978515625,1.0,0.0,0.0,3.953881502151489,3.953908443450928,1.0431350574435785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.81884765625,0.0,1902.302490234375,1895.4371337890625,0.0,2619.06396484375,0.9738519191741944,1.0,0.0,3.0,1.0,0.0
12214920,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838810205459595,0.4679015874862671,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626985311508179,0.2290928810834884,0.2186008393764495,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087800741195679,0.2722784280776977,0.1918788701295852,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256952524185181,0.1952276080846786,0.1868089139461517,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056503295898438,0.1787673234939575,0.8134790658950806,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387551844120025,1.0,1.0,0.0,1.0,-2.255143642425537,2.2551395893096924,4.093734787602443e-06,1.7434067726135254,0.973898470401764,0.973898470401764,0.0,98.66085815429688,106.0,29458.423828125,0.0,1033.6126708984375,1.0,281.2559814453125,283.0378723144531,291.40069580078125,293.3849182128906,293.1499938964844,293.1499938964844,280.95001220703125,36498.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160552978515625,1.0,0.0,0.0,3.953881502151489,3.953908443450928,1.0431350574435785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.81884765625,0.0,1902.302490234375,1895.4371337890625,0.0,2619.06396484375,0.9738519191741944,1.0,0.0,3.0,1.0,0.0
