time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.9990000128746032,0.5849305987358093,0.4702402949333191,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0837097167969,0.763387143611908,0.2307561188936233,0.2202926725149154,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831604003906,0.8078431487083435,0.2725625932216644,0.1921688765287399,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844116210937,0.7260357141494751,0.1963855326175689,0.1880275011062622,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848693847656,0.7052672505378723,0.1792608797550201,0.8162850141525269,284.0826110839844,284.95001220703125,297.1637878417969,288.3719177246094,297.16217041015625,297.40948486328125,284.0785217285156,1.0,0.4407876133918762,1.0,1.0,0.0,1.0,-2.2651679515838623,2.2651638984680176,4.130075467401184e-06,1.7511833906173706,0.9640654921531676,0.9640654921531676,0.0,99.6094741821289,106.0,30370.47265625,0.0,1047.7415771484375,1.0,280.9686889648437,282.8191833496094,291.43603515625,293.49786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36696.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270004987716675,1.0,0.0,0.0,3.935453414916992,3.9354805946350098,1.0334342732676305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.4296875,0.0,1880.1597900390625,1895.4371337890625,0.0,2720.541015625,0.9697973728179932,1.0,0.0,3.0,1.0,0.0
12215040,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5851908326148987,0.4716013073921203,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633448243141174,0.2313781380653381,0.2208932936191558,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071467280387878,0.2726496756076813,0.1922307014465332,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258775234222412,0.1968003958463668,0.1884389221668243,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047836780548096,0.1794083267450332,0.8170551657676697,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021301269531,284.0718688964844,1.0,0.4416665732860565,1.0,1.0,0.0,1.0,-2.2690176963806152,2.2690136432647705,4.144071681366768e-06,1.754166841506958,0.9606162309646606,0.9606162309646606,0.0,100.10425567626952,109.0,30449.6015625,0.0,1053.7015380859375,1.0,280.9560852050781,282.810302734375,291.4197692871094,293.4621887207031,293.1499938964844,293.1499938964844,280.6499938964844,36753.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279274702072144,1.0,0.0,0.0,3.92690372467041,3.9269306659698486,1.0289488727721618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.142578125,0.0,1869.6781005859373,1895.4371337890625,0.0,2729.160888671875,0.9679186940193176,1.0,0.0,3.0,1.0,0.0
12215100,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.585331380367279,0.4742809534072876,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631168365478516,0.2324156016111374,0.2219483256340026,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.8057765364646912,0.2727468609809875,0.1923561543226242,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254481315612793,0.1974686980247497,0.1891475766897201,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037549018859863,0.1796029359102249,0.8183009624481201,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433048665523529,1.0,1.0,0.0,1.0,-2.2760021686553955,2.275998115539551,4.16953253079555e-06,1.7595819234848022,0.9524606466293336,0.9524606466293336,0.0,101.06451416015624,109.0,31276.203125,0.0,1064.8033447265625,1.0,280.69451904296875,282.6224670410156,291.4596862792969,293.6043395996094,293.1499938964844,293.1499938964844,280.6499938964844,36899.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369155526161194,1.0,0.0,0.0,3.9098079204559326,3.909834623336792,1.0200092219747605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.95263671875,0.0,1849.096435546875,1895.4371337890625,0.0,2812.911376953125,0.9641231894493104,1.0,0.0,3.0,1.0,0.0
12215160,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850422382354736,0.4775208234786987,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.762474775314331,0.2333664149045944,0.2228971868753433,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039578199386597,0.27275550365448,0.1923943161964416,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246339321136475,0.1980468332767486,0.1897507607936859,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022885084152222,0.1797025501728058,0.8190394043922424,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88946533203125,1.0,0.4450176358222961,1.0,1.0,0.0,1.0,-2.282691478729248,2.282687187194824,4.193998847767944e-06,1.7647705078125,0.9449295997619628,0.9449295997619628,0.0,102.17945861816406,97.0,31429.501953125,0.0,1076.2523193359375,1.0,280.6562194824219,282.5881652832031,291.4391174316406,293.5413818359375,293.1499938964844,293.1499938964844,280.3500061035156,37035.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402494788169861,1.0,0.0,0.0,3.8895821571350098,3.88960862159729,1.009483298730629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.935546875,0.0,1824.665283203125,1895.4371337890625,0.0,2844.046142578125,0.9596813321113586,1.0,0.0,3.0,1.0,0.0
12215220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851399898529053,0.4725327491760254,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670295834541321,0.2351279407739639,0.2245545834302902,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067324757575989,0.2726529538631439,0.1923175156116485,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.728103518486023,0.1990436613559723,0.1906926035881042,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049409747123718,0.1797326952219009,0.819187343120575,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430572390556335,1.0,1.0,0.0,1.0,-2.2799265384674072,2.2799224853515625,4.184244517091429e-06,1.762834906578064,0.9268107414245604,0.9268107414245604,0.0,100.6999282836914,100.0,32300.251953125,0.0,1067.54736328125,1.0,280.3565979003906,282.3681640625,291.4557189941406,293.6159973144531,293.1499938964844,293.1499938964844,280.04998779296875,37359.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525049686431885,1.0,0.0,0.0,3.840408802032471,3.840435028076172,9.84120333669125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.1396484375,0.0,1766.206298828125,1895.4371337890625,0.0,2958.738037109375,0.94882071018219,1.0,0.0,3.0,1.0,0.0
12215280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851399898529053,0.4725327491760254,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670295834541321,0.2351279407739639,0.2245545834302902,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067324757575989,0.2726529538631439,0.1923175156116485,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.728103518486023,0.1990436613559723,0.1906926035881042,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049409747123718,0.1797326952219009,0.819187343120575,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430572390556335,1.0,1.0,0.0,1.0,-2.2799265384674072,2.2799224853515625,4.184244517091429e-06,1.762834906578064,0.9268107414245604,0.9268107414245604,0.0,100.6999282836914,100.0,32300.251953125,0.0,1067.54736328125,1.0,280.3565979003906,282.3681640625,291.4557189941406,293.6159973144531,293.1499938964844,293.1499938964844,280.04998779296875,37359.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525049686431885,1.0,0.0,0.0,3.840408802032471,3.840435028076172,9.84120333669125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.1396484375,0.0,1766.206298828125,1895.4371337890625,0.0,2958.738037109375,0.94882071018219,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5614013671875,0.9990000128746032,0.5859813690185547,0.4710065722465515,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657653808594,0.7688064575195312,0.2359950840473175,0.2253818958997726,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.56463623046875,0.8075383305549622,0.2725623548030853,0.1922654509544372,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673522949219,0.7293570637702942,0.1995085626840591,0.1911403983831405,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684814453125,0.7057096362113953,0.1797008365392685,0.8190727233886719,283.56329345703125,284.95001220703125,297.3479919433594,288.4194641113281,297.34637451171875,297.3375244140625,283.5528259277344,1.0,0.4428839981555938,1.0,1.0,0.0,1.0,-2.279415845870972,2.279411554336548,4.18216222897172e-06,1.762317180633545,0.9159207344055176,0.9159207344055176,0.0,100.25308990478516,100.0,33118.46875,0.0,1065.273193359375,1.0,280.09393310546875,282.1867370605469,291.49053955078125,293.7486267089844,293.1499938964844,293.1499938964844,280.04998779296875,37561.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611687421798706,1.0,0.0,0.0,3.8098294734954834,3.8098552227020255,9.685105624157586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.99560546875,0.0,1730.55615234375,1895.4371337890625,0.0,3039.966552734375,0.942047357559204,1.0,0.0,3.0,1.0,0.0
12215400,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.9990000128746032,0.5865702629089355,0.4709365367889404,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265197753906,0.7696681022644043,0.2367598563432693,0.2261018007993698,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.807435154914856,0.2724239230155945,0.192163735628128,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298222184181213,0.1998946070671081,0.1915078610181808,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.7056477069854736,0.1796242296695709,0.81874680519104,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430115520954132,1.0,1.0,0.0,1.0,-2.280122756958008,2.280118703842163,4.184704266663175e-06,1.7628403902053833,0.9063134789466858,0.9063134789466858,0.0,100.25381469726562,103.0,33189.48828125,0.0,1066.0277099609375,1.0,280.0570983886719,282.1578369140625,291.4681091308594,293.6820983886719,293.1499938964844,293.1499938964844,279.75,37738.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638049364089966,1.0,0.0,0.0,3.77713942527771,3.777164936065674,9.519613968222984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.625,0.0,1692.7330322265625,1895.4371337890625,0.0,3064.695068359375,0.934867262840271,1.0,0.0,3.0,1.0,0.0
12215460,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869523882865906,0.473976194858551,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695489525794983,0.2381466329097747,0.2274562567472458,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39776611328125,0.8054643869400024,0.2721644937992096,0.192014530301094,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291793823242188,0.2005657702684402,0.1921934783458709,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038783431053162,0.1794428378343582,0.8181815147399902,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.4025573730469,1.0,0.4438450634479522,0.8319966197013855,0.8319966197013855,0.3564714193344116,1.0,-2.2853596210479736,1.6485706567764282,0.6367889642715454,1.132499933242798,0.8866187930107117,0.8866187930107117,0.0,100.95256042480467,103.0,34556.734375,0.0,1072.224609375,1.0,279.7612609863281,281.9849548339844,291.4911499023437,293.7773742675781,293.1499938964844,293.1499938964844,279.75,38106.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747705221176147,1.0,0.0,0.0,3.7075774669647217,3.7076025009155273,9.17220518203976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.97314453125,0.0,1614.1865234375,1895.4371337890625,0.0,3167.554931640625,0.919556438922882,1.0,0.0,3.0,1.0,0.0
12215520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5869778394699097,0.4744749069213867,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694655656814575,0.2383375912904739,0.2276221364736557,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051509857177734,0.2721628546714782,0.1919978260993957,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290396094322205,0.2006645202636718,0.1922760605812072,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035942673683167,0.1794360727071762,0.8181058764457703,283.40802001953125,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439907371997833,0.811481773853302,0.811481773853302,0.4000000059604645,1.0,-2.286144733428955,1.5417691469192505,0.7443755865097046,1.0257798433303833,0.8845053315162659,0.8845053315162659,0.0,101.07823944091795,106.0,34670.23046875,0.0,1073.2662353515625,1.0,279.75750732421875,281.9920654296875,291.4861145019531,293.7691955566406,293.1499938964844,293.1499938964844,280.04998779296875,38131.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750972151756287,1.0,0.0,0.0,3.698547601699829,3.698572397232056,9.127580824497272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.7841796875,0.0,1604.016845703125,1895.4371337890625,0.0,3170.6181640625,0.9175644516944884,1.0,0.0,3.0,1.0,0.0
12215580,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5895962119102478,0.4771649241447449,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705272436141968,0.2410477548837661,0.2298538237810135,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043506145477295,0.2733640074729919,0.192525640130043,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293477654457092,0.2023928463459015,0.1936315596103668,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027844786643982,0.1801479160785675,0.820065438747406,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459176659584045,0.6229636073112488,0.6229636073112488,0.800000011920929,1.0,-2.2966604232788086,0.986205279827118,1.310455083847046,0.4687159955501556,0.8703784346580505,0.8703784346580505,0.0,102.00678253173828,109.0,34593.55859375,0.0,1087.2222900390625,1.0,280.042236328125,282.3171691894531,291.42315673828125,293.6325378417969,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629322052001953,1.0,0.0,0.0,3.621719121932984,3.621743440628052,8.752313078730367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.4658203125,0.0,1516.960693359375,1895.4371337890625,0.0,3056.50830078125,0.9004049301147461,1.0,0.0,3.0,1.0,0.0
12215640,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5895962119102478,0.4771649241447449,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705272436141968,0.2410477548837661,0.2298538237810135,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043506145477295,0.2733640074729919,0.192525640130043,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293477654457092,0.2023928463459015,0.1936315596103668,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027844786643982,0.1801479160785675,0.820065438747406,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459176659584045,0.6229636073112488,0.6229636073112488,0.800000011920929,1.0,-2.2966604232788086,0.986205279827118,1.310455083847046,0.4687159955501556,0.8703784346580505,0.8703784346580505,0.0,102.00678253173828,109.0,34593.55859375,0.0,1087.2222900390625,1.0,280.042236328125,282.3171691894531,291.42315673828125,293.6325378417969,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629322052001953,1.0,0.0,0.0,3.621719121932984,3.621743440628052,8.752313078730367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.4658203125,0.0,1516.960693359375,1895.4371337890625,0.0,3056.50830078125,0.9004049301147461,1.0,0.0,3.0,1.0,0.0
12215700,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920045375823975,0.4778357446193695,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718895077705383,0.2427848279476165,0.2313874363899231,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048811554908752,0.2744187116622925,0.1931683719158172,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302420735359192,0.203599140048027,0.1946765035390854,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032310366630554,0.1808284372091293,0.8226966261863708,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.31671142578125,283.91265869140625,1.0,0.4472934305667877,0.5287045240402222,0.5287045240402222,1.0,1.0,-2.304492473602295,0.8706680536270142,1.4338245391845703,0.3515483736991882,0.8650952577590942,0.8650952577590942,0.0,102.4098663330078,109.0,33883.13671875,0.0,1097.48876953125,1.0,280.297607421875,282.5313415527344,291.3962707519531,293.5087280273437,293.1499938964844,293.1499938964844,280.3500061035156,37907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541347980499268,1.0,0.0,0.0,3.5861237049102783,3.5861473083496094,8.581116617278894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.9677734375,0.0,1477.280517578125,1895.4371337890625,0.0,2974.012451171875,0.8924515843391418,1.0,0.0,3.0,1.0,0.0
12215760,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5948947668075562,0.4785301089286804,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734813690185547,0.2447042912244796,0.2331421822309494,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056662082672119,0.2756767570972442,0.194001629948616,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313497066497803,0.2049720287322998,0.1959208250045776,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039366364479065,0.1816767305135727,0.8262365460395813,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284606933594,283.9915466308594,1.0,0.448907196521759,0.5432031750679016,0.5432031750679016,1.0,1.0,-2.314180850982666,0.8839016556739807,1.4302791357040403,0.3625601530075073,0.8596429228782654,0.8596429228782654,0.0,102.89720916748048,112.0,33880.14453125,0.0,1109.8900146484375,1.0,280.3412170410156,282.6138000488281,291.4296569824219,293.5887756347656,293.1499938964844,293.1499938964844,280.6499938964844,37786.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506211042404175,1.0,0.0,0.0,3.553785800933838,3.55380916595459,8.427054467574635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.8544921875,0.0,1441.7510986328125,1895.4371337890625,0.0,2941.088623046875,0.8851377964019775,1.0,0.0,3.0,1.0,0.0
12215820,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010606288909912,0.4805403053760528,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766119241714478,0.2487847059965133,0.2369297593832016,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071396946907043,0.2784231603145599,0.1958693116903305,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335490584373474,0.2079393714666366,0.1986692398786544,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054154872894287,0.1836214959621429,0.8346628546714783,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3552551269531,284.2391357421875,1.0,0.4527442455291748,0.5722005367279053,0.5722005367279053,1.0,1.0,-2.3368093967437744,0.9277101159095764,1.4090992212295532,0.4012410342693329,0.8520230650901794,0.8520230650901794,0.0,104.15773010253906,115.0,33159.7265625,0.0,1139.660400390625,1.0,280.640625,282.9004211425781,291.44744873046875,293.5604858398437,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393055200576782,1.0,0.0,0.0,3.49725341796875,3.497276306152344,8.16107785794884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.20849609375,0.0,1380.368896484375,1895.4371337890625,0.0,2835.22705078125,0.8723683953285217,1.0,0.0,3.0,1.0,0.0
12215880,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010606288909912,0.4805403053760528,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766119241714478,0.2487847059965133,0.2369297593832016,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071396946907043,0.2784231603145599,0.1958693116903305,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335490584373474,0.2079393714666366,0.1986692398786544,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054154872894287,0.1836214959621429,0.8346628546714783,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3552551269531,284.2391357421875,1.0,0.4527442455291748,0.5722005367279053,0.5722005367279053,1.0,1.0,-2.3368093967437744,0.9277101159095764,1.4090992212295532,0.4012410342693329,0.8520230650901794,0.8520230650901794,0.0,104.15773010253906,115.0,33159.7265625,0.0,1139.660400390625,1.0,280.640625,282.9004211425781,291.44744873046875,293.5604858398437,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393055200576782,1.0,0.0,0.0,3.49725341796875,3.497276306152344,8.16107785794884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.20849609375,0.0,1380.368896484375,1895.4371337890625,0.0,2835.22705078125,0.8723683953285217,1.0,0.0,3.0,1.0,0.0
12215940,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074215173721313,0.4833628237247467,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795615792274475,0.2531233727931976,0.2409927397966385,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084065318107605,0.2814387679100036,0.1979442536830902,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356128096580505,0.2111294716596603,0.2016616016626358,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068347930908203,0.185815155506134,0.8443769812583923,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3831787109375,284.4844970703125,1.0,0.4572590887546539,0.6011978983879089,0.6011978983879089,1.0,1.0,-2.3628346920013428,0.9679862856864928,1.3948484659194946,0.4356440007686615,0.8476502895355225,0.8476502895355225,0.0,105.76495361328124,118.0,32502.416015625,0.0,1175.1910400390625,1.0,280.94012451171875,283.1824951171875,291.4659423828125,293.5374450683594,293.1499938964844,293.1499938964844,281.25,37107.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828848659992218,1.0,0.0,0.0,3.454484939575196,3.454507112503052,7.962691483953677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.2294921875,0.0,1334.1728515625,1895.4371337890625,0.0,2737.730224609375,0.862611711025238,1.0,0.0,3.0,1.0,0.0
12216000,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074215173721313,0.4833628237247467,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795615792274475,0.2531233727931976,0.2409927397966385,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084065318107605,0.2814387679100036,0.1979442536830902,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356128096580505,0.2111294716596603,0.2016616016626358,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068347930908203,0.185815155506134,0.8443769812583923,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3831787109375,284.4844970703125,1.0,0.4572590887546539,0.6011978983879089,0.6011978983879089,1.0,1.0,-2.3628346920013428,0.9679862856864928,1.3948484659194946,0.4356440007686615,0.8476502895355225,0.8476502895355225,0.0,105.76495361328124,118.0,32502.416015625,0.0,1175.1910400390625,1.0,280.94012451171875,283.1824951171875,291.4659423828125,293.5374450683594,293.1499938964844,293.1499938964844,281.25,37107.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828848659992218,1.0,0.0,0.0,3.454484939575196,3.454507112503052,7.962691483953677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.2294921875,0.0,1334.1728515625,1895.4371337890625,0.0,2737.730224609375,0.862611711025238,1.0,0.0,3.0,1.0,0.0
12216060,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138402223587036,0.4868552982807159,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.782331109046936,0.2576733827590942,0.245270550251007,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094969987869263,0.2846748530864715,0.2001861333847046,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375290393829346,0.2144892364740371,0.2048311531543731,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081537842750549,0.1881918758153915,0.8550072312355042,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.462312787771225,0.598787248134613,0.598787248134613,1.0,1.0,-2.3914380073547363,0.979735255241394,1.4117027521133425,0.4409833252429962,0.8465219736099243,0.8465219736099243,0.0,107.6555633544922,121.0,31926.03125,0.0,1215.65087890625,1.0,281.2397766113281,283.4598693847656,291.48443603515625,293.5192565917969,293.1499938964844,293.1499938964844,281.54998779296875,36697.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192737102508545,1.0,0.0,0.0,3.4270942211151123,3.4271163940429688,7.836919735382253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.21533203125,0.0,1303.926025390625,1895.4371337890625,0.0,2648.841796875,0.8562275171279907,1.0,0.0,3.0,1.0,0.0
12216120,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138402223587036,0.4868552982807159,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.782331109046936,0.2576733827590942,0.245270550251007,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094969987869263,0.2846748530864715,0.2001861333847046,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375290393829346,0.2144892364740371,0.2048311531543731,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081537842750549,0.1881918758153915,0.8550072312355042,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.462312787771225,0.598787248134613,0.598787248134613,1.0,1.0,-2.3914380073547363,0.979735255241394,1.4117027521133425,0.4409833252429962,0.8465219736099243,0.8465219736099243,0.0,107.6555633544922,121.0,31926.03125,0.0,1215.65087890625,1.0,281.2397766113281,283.4598693847656,291.48443603515625,293.5192565917969,293.1499938964844,293.1499938964844,281.54998779296875,36697.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192737102508545,1.0,0.0,0.0,3.4270942211151123,3.4271163940429688,7.836919735382253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.21533203125,0.0,1303.926025390625,1895.4371337890625,0.0,2648.841796875,0.8562275171279907,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203699111938477,0.490862101316452,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849782109260559,0.2624248266220093,0.2497441321611404,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104774951934814,0.2881188988685608,0.2025771737098693,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393422722816467,0.2180039584636688,0.2081541717052459,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093955278396606,0.190725639462471,0.8663880825042725,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677901268005371,0.5963766574859619,0.5963766574859619,1.0,1.0,-2.4221608638763428,0.9914748072624208,1.4306859970092771,0.4458363354206085,0.8486937284469604,0.8486937284469604,0.0,109.78152465820312,124.0,31501.142578125,0.0,1260.4578857421875,1.0,281.53955078125,283.7373352050781,291.5044860839844,293.51080322265625,293.1499938964844,293.1499938964844,281.8500061035156,36263.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108897805213928,1.0,0.0,0.0,3.4160468578338623,3.41606879234314,7.786475748616795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.84765625,0.0,1289.97119140625,1895.4371337890625,0.0,2571.389404296875,0.8534368276596069,1.0,0.0,3.0,1.0,0.0
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203699111938477,0.490862101316452,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849782109260559,0.2624248266220093,0.2497441321611404,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104774951934814,0.2881188988685608,0.2025771737098693,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393422722816467,0.2180039584636688,0.2081541717052459,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093955278396606,0.190725639462471,0.8663880825042725,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677901268005371,0.5963766574859619,0.5963766574859619,1.0,1.0,-2.4221608638763428,0.9914748072624208,1.4306859970092771,0.4458363354206085,0.8486937284469604,0.8486937284469604,0.0,109.78152465820312,124.0,31501.142578125,0.0,1260.4578857421875,1.0,281.53955078125,283.7373352050781,291.5044860839844,293.51080322265625,293.1499938964844,293.1499938964844,281.8500061035156,36263.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108897805213928,1.0,0.0,0.0,3.4160468578338623,3.41606879234314,7.786475748616795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.84765625,0.0,1289.97119140625,1895.4371337890625,0.0,2571.389404296875,0.8534368276596069,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.62366783618927,0.4930537939071655,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.786231279373169,0.2648597657680511,0.2520305216312408,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109006285667419,0.2898979485034942,0.2038061618804931,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7401887774467468,0.2198043316602707,0.2098522931337356,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.7099602818489075,0.1920397132635116,0.8722677230834961,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.44488525390625,285.148681640625,1.0,0.4706568419933319,0.595171332359314,0.595171332359314,1.0,1.0,-2.438119888305664,0.99758780002594,1.4405322074890137,0.4483730494976043,0.8514965772628784,0.8514965772628784,0.0,110.92724609375,124.0,31010.357421875,0.0,1284.3021240234375,1.0,281.7919311523437,283.9372253417969,291.4884948730469,293.4166259765625,293.1499938964844,293.1499938964844,281.8500061035156,36032.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048426508903503,1.0,0.0,0.0,3.4164414405822754,3.4164633750915527,7.788274842823739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.20263671875,0.0,1288.74560546875,1895.4371337890625,0.0,2515.78271484375,0.8533832430839539,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6270896196365356,0.4951841235160827,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.787601113319397,0.2673720121383667,0.2544087171554565,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.81145179271698,0.2917625606060028,0.2051132172346115,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411355376243591,0.2216658592224121,0.211622953414917,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106413841247559,0.1934196203947067,0.8784946203231812,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736065566539764,0.5944741368293762,0.5944741368293762,1.0,1.0,-2.454713821411133,1.0044265985488892,1.4502872228622437,0.4514879286289215,0.8541151881217957,0.8541151881217957,0.0,112.08164978027344,127.0,31156.423828125,0.0,1309.2308349609375,1.0,281.8394775390625,284.0101013183594,291.52593994140625,293.5107727050781,293.1499938964844,293.1499938964844,282.1499938964844,35826.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041507601737976,1.0,0.0,0.0,3.4215304851531982,3.4215521812438965,7.811494242560002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.22265625,0.0,1292.3115234375,1895.4371337890625,0.0,2509.43505859375,0.8543023467063904,1.0,0.0,3.0,1.0,0.0
12216420,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340166926383972,0.4997053146362304,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902362942695618,0.2724925875663757,0.2592442631721496,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124536275863647,0.2955748438835144,0.2077737003564834,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429400086402893,0.2254538238048553,0.2152181714773178,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7119302153587341,0.1962521076202392,0.8912745118141174,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796971976757049,0.5930797457695007,0.5930797457695007,1.0,1.0,-2.488823413848877,1.0185562372207642,1.4702671766281128,0.4579659402370453,0.862665057182312,0.862665057182312,0.0,114.5174789428711,130.0,30829.697265625,0.0,1361.6748046875,1.0,282.1396484375,284.27471923828125,291.5447998046875,293.5106201171875,293.1499938964844,293.1499938964844,282.45001220703125,35407.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985738515853882,1.0,0.0,0.0,3.442816734313965,3.442838668823242,7.908991506155871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.478515625,0.0,1310.471435546875,1895.4371337890625,0.0,2458.393310546875,0.85869300365448,1.0,0.0,3.0,1.0,0.0
12216480,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340166926383972,0.4997053146362304,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902362942695618,0.2724925875663757,0.2592442631721496,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124536275863647,0.2955748438835144,0.2077737003564834,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429400086402893,0.2254538238048553,0.2152181714773178,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7119302153587341,0.1962521076202392,0.8912745118141174,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796971976757049,0.5930797457695007,0.5930797457695007,1.0,1.0,-2.488823413848877,1.0185562372207642,1.4702671766281128,0.4579659402370453,0.862665057182312,0.862665057182312,0.0,114.5174789428711,130.0,30829.697265625,0.0,1361.6748046875,1.0,282.1396484375,284.27471923828125,291.5447998046875,293.5106201171875,293.1499938964844,293.1499938964844,282.45001220703125,35407.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985738515853882,1.0,0.0,0.0,3.442816734313965,3.442838668823242,7.908991506155871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.478515625,0.0,1310.471435546875,1895.4371337890625,0.0,2458.393310546875,0.85869300365448,1.0,0.0,3.0,1.0,0.0
12216540,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412652730941772,0.5043218731880188,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929372191429138,0.2778098285198211,0.2642534971237182,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135372400283813,0.2995823919773102,0.210560917854309,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.744802713394165,0.2293860614299774,0.2189402282238006,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132871150970459,0.1992247551679611,0.9046546816825868,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860109388828277,0.5916852951049805,0.5916852951049805,1.0,1.0,-2.524283170700073,1.033259391784668,1.4910236597061155,0.4647098183631897,0.8745864033699036,0.8745864033699036,0.0,117.05453491210938,133.0,30616.708984375,0.0,1417.570068359375,1.0,282.43994140625,284.5389099121094,291.56256103515625,293.5144348144531,293.1499938964844,293.1499938964844,282.75,35004.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938453555107117,1.0,0.0,0.0,3.4791572093963623,3.4791793823242188,8.076838753368065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.8369140625,0.0,1344.1728515625,1895.4371337890625,0.0,2415.293212890625,0.8664599061012268,1.0,0.0,3.0,1.0,0.0
12216600,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412652730941772,0.5043218731880188,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929372191429138,0.2778098285198211,0.2642534971237182,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135372400283813,0.2995823919773102,0.210560917854309,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.744802713394165,0.2293860614299774,0.2189402282238006,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132871150970459,0.1992247551679611,0.9046546816825868,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860109388828277,0.5916852951049805,0.5916852951049805,1.0,1.0,-2.524283170700073,1.033259391784668,1.4910236597061155,0.4647098183631897,0.8745864033699036,0.8745864033699036,0.0,117.05453491210938,133.0,30616.708984375,0.0,1417.570068359375,1.0,282.43994140625,284.5389099121094,291.56256103515625,293.5144348144531,293.1499938964844,293.1499938964844,282.75,35004.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938453555107117,1.0,0.0,0.0,3.4791572093963623,3.4791793823242188,8.076838753368065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.8369140625,0.0,1344.1728515625,1895.4371337890625,0.0,2415.293212890625,0.8664599061012268,1.0,0.0,3.0,1.0,0.0
12216660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6489967703819275,0.5088332295417786,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958571910858154,0.2833728492259979,0.2694875597953796,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148374557495117,0.3038159012794494,0.2135050445795059,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468609809875488,0.233505368232727,0.2228325754404068,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148439884185791,0.2023780941963195,0.9188123941421508,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925257861614227,0.5899783372879028,0.5899783372879028,1.0,1.0,-2.5612149238586426,1.0482803583145142,1.5129345655441284,0.4714374840259552,0.8899983167648315,0.8899983167648315,0.0,119.6388168334961,136.0,30507.390625,0.0,1477.0189208984375,1.0,282.74041748046875,284.8020935058594,291.5819702148437,293.5263366699219,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904580235481262,1.0,0.0,0.0,3.529593706130981,3.529616355895996,8.312711656799365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.32666015625,0.0,1393.3760986328125,1895.4371337890625,0.0,2384.52490234375,0.8774176836013794,1.0,0.0,3.0,1.0,0.0
12216720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6489967703819275,0.5088332295417786,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958571910858154,0.2833728492259979,0.2694875597953796,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148374557495117,0.3038159012794494,0.2135050445795059,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468609809875488,0.233505368232727,0.2228325754404068,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148439884185791,0.2023780941963195,0.9188123941421508,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925257861614227,0.5899783372879028,0.5899783372879028,1.0,1.0,-2.5612149238586426,1.0482803583145142,1.5129345655441284,0.4714374840259552,0.8899983167648315,0.8899983167648315,0.0,119.6388168334961,136.0,30507.390625,0.0,1477.0189208984375,1.0,282.74041748046875,284.8020935058594,291.5819702148437,293.5263366699219,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904580235481262,1.0,0.0,0.0,3.529593706130981,3.529616355895996,8.312711656799365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.32666015625,0.0,1393.3760986328125,1895.4371337890625,0.0,2384.52490234375,0.8774176836013794,1.0,0.0,3.0,1.0,0.0
12216780,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571570634841919,0.5132263898849487,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989787459373474,0.289154589176178,0.2749329805374145,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163259029388428,0.308239609003067,0.2165858447551727,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491065859794617,0.2377896755933761,0.226885125041008,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165846228599548,0.2056929469108581,0.933714747428894,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992234408855438,0.5882713794708252,0.5882713794708252,1.0,1.0,-2.5995118618011475,1.0638504028320312,1.5356614589691162,0.4784080982208252,0.9087302684783936,0.9087302684783936,0.0,122.2640151977539,139.0,30401.814453125,0.0,1540.0343017578125,1.0,283.0409545898437,285.0602722167969,291.5994567871094,293.5383605957031,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788108766078949,1.0,0.0,0.0,3.591936588287353,3.5919597148895264,8.608958523836918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.75244140625,0.0,1457.0908203125,1895.4371337890625,0.0,2363.240478515625,0.8911176323890686,1.0,0.0,3.0,1.0,0.0
