time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216840,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571570634841919,0.5132263898849487,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989787459373474,0.289154589176178,0.2749329805374145,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163259029388428,0.308239609003067,0.2165858447551727,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491065859794617,0.2377896755933761,0.226885125041008,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165846228599548,0.2056929469108581,0.933714747428894,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992234408855438,0.5882713794708252,0.5882713794708252,1.0,1.0,-2.5995118618011475,1.0638504028320312,1.5356614589691162,0.4784080982208252,0.9087302684783936,0.9087302684783936,0.0,122.2640151977539,139.0,30401.814453125,0.0,1540.0343017578125,1.0,283.0409545898437,285.0602722167969,291.5994567871094,293.5383605957031,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788108766078949,1.0,0.0,0.0,3.591936588287353,3.5919597148895264,8.608958523836918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.75244140625,0.0,1457.0908203125,1895.4371337890625,0.0,2363.240478515625,0.8911176323890686,1.0,0.0,3.0,1.0,0.0
12216900,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6602824926376343,0.5157399773597717,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002744913101196,0.2917162477970123,0.2775880992412567,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167978525161743,0.3100175261497497,0.2180435806512832,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.750002384185791,0.2396490722894668,0.2288497239351272,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172338366508484,0.20709989964962,0.9409328699111938,286.06182861328125,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026090145111084,0.5874179005622864,0.5874179005622864,1.0,1.0,-2.6185102462768555,1.0715391635894775,1.5469712018966677,0.4818693101406097,0.9148072004318236,0.9148072004318236,0.0,123.68161010742188,139.0,31217.462890625,0.0,1572.420166015625,1.0,282.7995300292969,284.87957763671875,291.7051696777344,293.7972106933594,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036555647850037,1.0,0.0,0.0,3.622822999954224,3.622846364974976,8.757648970458831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.07177734375,0.0,1490.9725341796875,1895.4371337890625,0.0,2504.894287109375,0.8980056047439575,1.0,0.0,3.0,1.0,0.0
12216960,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622518301010132,0.5194065570831299,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005098104476929,0.29383185505867,0.279801458120346,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162050843238831,0.311251163482666,0.2190917581319809,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499585151672363,0.2411145120859146,0.2304345965385437,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169539928436279,0.2081204354763031,0.9464717507362366,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059076547622681,0.5864263772964478,0.5864263772964478,1.0,1.0,-2.635398626327514,1.078120231628418,1.5572785139083862,0.4847095906734466,0.9212194681167604,0.9212194681167604,0.0,125.39004516601562,142.0,31468.662109375,0.0,1603.5728759765625,1.0,282.7579040527344,284.82147216796875,291.717529296875,293.8030700683594,293.1499938964844,293.1499938964844,282.45001220703125,34439.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155365586280823,1.0,0.0,0.0,3.651079893112183,3.6511037349700928,8.894795655578491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.970703125,0.0,1522.693603515625,1895.4371337890625,0.0,2614.269775390625,0.904422163963318,1.0,0.0,3.0,1.0,0.0
12217020,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.663742184638977,0.5287904739379883,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990492582321167,0.2971840500831604,0.2833434343338012,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131093382835388,0.3127081990242004,0.2204166203737259,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481163740158081,0.2432325780391693,0.2327984720468521,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.714528501033783,0.2092940956354141,0.9535630345344543,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121296644210815,0.5844433307647705,0.5844433307647705,1.0,1.0,-2.663890600204468,1.088830828666687,1.5750598907470703,0.4891057908535003,0.9303441643714904,0.9303441643714904,0.0,129.29833984375,145.0,32451.142578125,0.0,1661.6005859375,1.0,282.4579772949219,284.5574951171875,291.7240905761719,293.8966979980469,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406079411506653,1.0,0.0,0.0,3.700677156448364,3.7007014751434326,9.138095720118145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43310546875,0.0,1580.3304443359375,1895.4371337890625,0.0,2847.39599609375,0.91571307182312,1.0,0.0,3.0,1.0,0.0
12217080,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.663742184638977,0.5287904739379883,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990492582321167,0.2971840500831604,0.2833434343338012,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131093382835388,0.3127081990242004,0.2204166203737259,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481163740158081,0.2432325780391693,0.2327984720468521,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.714528501033783,0.2092940956354141,0.9535630345344543,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121296644210815,0.5844433307647705,0.5844433307647705,1.0,1.0,-2.663890600204468,1.088830828666687,1.5750598907470703,0.4891057908535003,0.9303441643714904,0.9303441643714904,0.0,129.29833984375,145.0,32451.142578125,0.0,1661.6005859375,1.0,282.4579772949219,284.5574951171875,291.7240905761719,293.8966979980469,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406079411506653,1.0,0.0,0.0,3.700677156448364,3.7007014751434326,9.138095720118145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43310546875,0.0,1580.3304443359375,1895.4371337890625,0.0,2847.39599609375,0.91571307182312,1.0,0.0,3.0,1.0,0.0
12217140,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.9990000128746032,0.6629999279975891,0.5395296812057495,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.796183705329895,0.2998084127902984,0.2860866785049438,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8085887432098389,0.31339231133461,0.2210950255393982,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7449787259101868,0.2446433454751968,0.23440021276474,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7104924917221069,0.2096518874168396,0.9565792083740234,285.5695495605469,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4622802734375,285.5682067871094,1.0,0.51775062084198,0.5824602842330933,0.5824602842330933,1.0,1.0,-2.6864609718322754,1.09681499004364,1.5896459817886353,0.4920770227909088,0.9368872046470642,0.9368872046470642,0.0,133.49261474609375,133.0,33554.48828125,0.0,1713.3975830078125,1.0,282.15771484375,284.30499267578125,291.7062072753906,293.9457702636719,293.1499938964844,293.1499938964844,281.8500061035156,34953.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585904836654663,1.0,0.0,0.0,3.740227460861206,3.7402520179748535,9.334461879006994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.42236328125,0.0,1627.86376953125,1895.4371337890625,0.0,3015.786376953125,0.9247744679450988,1.0,0.0,3.0,1.0,0.0
12217200,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.9990000128746032,0.6629999279975891,0.5395296812057495,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.796183705329895,0.2998084127902984,0.2860866785049438,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8085887432098389,0.31339231133461,0.2210950255393982,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7449787259101868,0.2446433454751968,0.23440021276474,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7104924917221069,0.2096518874168396,0.9565792083740234,285.5695495605469,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4622802734375,285.5682067871094,1.0,0.51775062084198,0.5824602842330933,0.5824602842330933,1.0,1.0,-2.6864609718322754,1.09681499004364,1.5896459817886353,0.4920770227909088,0.9368872046470642,0.9368872046470642,0.0,133.49261474609375,133.0,33554.48828125,0.0,1713.3975830078125,1.0,282.15771484375,284.30499267578125,291.7062072753906,293.9457702636719,293.1499938964844,293.1499938964844,281.8500061035156,34953.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585904836654663,1.0,0.0,0.0,3.740227460861206,3.7402520179748535,9.334461879006994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.42236328125,0.0,1627.86376953125,1895.4371337890625,0.0,3015.786376953125,0.9247744679450988,1.0,0.0,3.0,1.0,0.0
12217260,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.662116289138794,0.5385141968727112,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987380027770996,0.3019884824752807,0.2882261276245117,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093796372413635,0.313640832901001,0.2213302254676818,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464226484298706,0.2456059008836746,0.2353947609663009,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108814716339111,0.2094877213239669,0.9563137292861938,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174327492713928,0.5805801153182983,0.5805801153182983,1.0,1.0,-2.688995361328125,1.0958172082901,1.5931782722473145,0.4907913506031036,0.940656840801239,0.940656840801239,0.0,133.26971435546875,121.0,34497.7734375,0.0,1716.0755615234375,1.0,281.857421875,284.0483703613281,291.69775390625,293.9958801269531,293.1499938964844,293.1499938964844,281.54998779296875,35225.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872555136680603,1.0,0.0,0.0,3.76974368095398,3.769768714904785,9.482370728619572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.84619140625,0.0,1664.5325927734375,1895.4371337890625,0.0,3146.777587890625,0.9315863847732544,1.0,0.0,3.0,1.0,0.0
12217320,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.662116289138794,0.5385141968727112,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987380027770996,0.3019884824752807,0.2882261276245117,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093796372413635,0.313640832901001,0.2213302254676818,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464226484298706,0.2456059008836746,0.2353947609663009,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108814716339111,0.2094877213239669,0.9563137292861938,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174327492713928,0.5805801153182983,0.5805801153182983,1.0,1.0,-2.688995361328125,1.0958172082901,1.5931782722473145,0.4907913506031036,0.940656840801239,0.940656840801239,0.0,133.26971435546875,121.0,34497.7734375,0.0,1716.0755615234375,1.0,281.857421875,284.0483703613281,291.69775390625,293.9958801269531,293.1499938964844,293.1499938964844,281.54998779296875,35225.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872555136680603,1.0,0.0,0.0,3.76974368095398,3.769768714904785,9.482370728619572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.84619140625,0.0,1664.5325927734375,1895.4371337890625,0.0,3146.777587890625,0.9315863847732544,1.0,0.0,3.0,1.0,0.0
12217380,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6632915139198303,0.5282216668128967,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056446313858032,0.3038420677185058,0.2899150848388672,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143590092658997,0.3135605454444885,0.2212338596582412,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515930533409119,0.246245265007019,0.2359402030706405,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148600220680237,0.2090170234441757,0.9538876414299012,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.13934326171875,1.0,0.5131424069404602,0.5787000060081482,0.5787000060081482,1.0,1.0,-2.676292657852173,1.0879789590835571,1.5883136987686155,0.4859068393707275,0.94143545627594,0.94143545627594,0.0,129.5724334716797,124.0,35295.14453125,0.0,1680.698486328125,1.0,281.5572204589844,283.7873840332031,291.6946716308594,294.0417175292969,293.1499938964844,293.1499938964844,281.25,35506.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837119936943054,1.0,0.0,0.0,3.788854122161865,3.78887939453125,9.578754998074146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.67041015625,0.0,1689.3721923828125,1895.4371337890625,0.0,3251.357421875,0.936064600944519,1.0,0.0,3.0,1.0,0.0
12217440,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6632915139198303,0.5282216668128967,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056446313858032,0.3038420677185058,0.2899150848388672,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143590092658997,0.3135605454444885,0.2212338596582412,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515930533409119,0.246245265007019,0.2359402030706405,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148600220680237,0.2090170234441757,0.9538876414299012,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.13934326171875,1.0,0.5131424069404602,0.5787000060081482,0.5787000060081482,1.0,1.0,-2.676292657852173,1.0879789590835571,1.5883136987686155,0.4859068393707275,0.94143545627594,0.94143545627594,0.0,129.5724334716797,124.0,35295.14453125,0.0,1680.698486328125,1.0,281.5572204589844,283.7873840332031,291.6946716308594,294.0417175292969,293.1499938964844,293.1499938964844,281.25,35506.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837119936943054,1.0,0.0,0.0,3.788854122161865,3.78887939453125,9.578754998074146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.67041015625,0.0,1689.3721923828125,1895.4371337890625,0.0,3251.357421875,0.936064600944519,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6644971966743469,0.5249630808830261,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080930113792419,0.3047115504741668,0.2907275557518005,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158876299858093,0.3134627044200897,0.2211646735668182,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7533366680145264,0.2465051859617233,0.2361756414175033,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159768342971802,0.2087409496307373,0.9525626301765442,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120549201965332,0.5777599215507507,0.5777599215507507,1.0,1.0,-2.6719491481781006,1.084985375404358,1.586963772773743,0.4837315380573272,0.9402307271957396,0.9402307271957396,0.0,128.39547729492188,124.0,36182.4140625,0.0,1669.081298828125,1.0,281.297607421875,283.59478759765625,291.7230224609375,294.1701965332031,293.1499938964844,293.1499938964844,281.25,35654.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912267684936523,1.0,0.0,0.0,3.7947123050689697,3.7947375774383545,9.60839770414168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.7265625,0.0,1697.521484375,1895.4371337890625,0.0,3321.678466796875,0.9374491572380066,1.0,0.0,3.0,1.0,0.0
12217560,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654247045516968,0.5234454274177551,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095563650131226,0.3055200576782226,0.2914704978466034,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164837956428528,0.3132938742637634,0.221032977104187,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542239427566528,0.2467055022716522,0.2363509386777877,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7162765860557556,0.2084167450666427,0.9510382413864136,284.9354248046875,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861083984375,284.93365478515625,1.0,0.5113821029663086,0.5772263407707214,0.5772263407707214,1.0,1.0,-2.669236660003662,1.0831378698349,1.5860987901687622,0.4824484288692474,0.9395394921302797,0.9395394921302797,0.0,127.82671356201172,127.0,36261.04296875,0.0,1662.59716796875,1.0,281.2571716308594,283.5422058105469,291.7000732421875,294.1010437011719,293.1499938964844,293.1499938964844,280.95001220703125,35779.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936295509338379,1.0,0.0,0.0,3.797784090042114,3.797809600830078,9.623960295357392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.50634765625,0.0,1702.1658935546875,1895.4371337890625,0.0,3344.134033203125,0.938249409198761,1.0,0.0,3.0,1.0,0.0
12217620,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.66635662317276,0.5232460498809814,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110049366950989,0.3070568442344665,0.2929493188858032,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162592649459839,0.3128549754619598,0.2207574099302292,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546562552452087,0.2470181137323379,0.2366788238286972,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156103253364563,0.2076969891786575,0.9479495882987976,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.511100709438324,0.5761592388153076,0.5761592388153076,1.0,1.0,-2.6671221256256104,1.0809803009033203,1.58614182472229,0.4806924760341644,0.935035765171051,0.935035765171051,0.0,127.68731689453124,130.0,37246.26953125,0.0,1658.93701171875,1.0,280.95709228515625,283.3043518066406,291.7114562988281,294.1711120605469,293.1499938964844,293.1499938964844,280.6499938964844,36048.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037611484527588,1.0,0.0,0.0,3.796765804290772,3.796791315078736,9.618800049793208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.27783203125,0.0,1703.0390625,1895.4371337890625,0.0,3438.617919921875,0.938193380832672,1.0,0.0,3.0,1.0,0.0
12217680,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.66635662317276,0.5232460498809814,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110049366950989,0.3070568442344665,0.2929493188858032,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162592649459839,0.3128549754619598,0.2207574099302292,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546562552452087,0.2470181137323379,0.2366788238286972,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156103253364563,0.2076969891786575,0.9479495882987976,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.511100709438324,0.5761592388153076,0.5761592388153076,1.0,1.0,-2.6671221256256104,1.0809803009033203,1.58614182472229,0.4806924760341644,0.935035765171051,0.935035765171051,0.0,127.68731689453124,130.0,37246.26953125,0.0,1658.93701171875,1.0,280.95709228515625,283.3043518066406,291.7114562988281,294.1711120605469,293.1499938964844,293.1499938964844,280.6499938964844,36048.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037611484527588,1.0,0.0,0.0,3.796765804290772,3.796791315078736,9.618800049793208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.27783203125,0.0,1703.0390625,1895.4371337890625,0.0,3438.617919921875,0.938193380832672,1.0,0.0,3.0,1.0,0.0
12217740,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658689975738525,0.5260394811630249,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108434677124023,0.3084563612937927,0.2943339943885803,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144440650939941,0.3122520744800567,0.2203917503356933,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535925507545471,0.2471901774406433,0.2369086295366287,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134982347488403,0.2068461924791336,0.9444548487663268,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.33428955078125,284.5405578613281,1.0,0.5118342638015747,0.5750921368598938,0.5750921368598938,1.0,1.0,-2.6677780151367188,1.0800542831420898,1.5877236127853394,0.4795639514923095,0.9279779195785522,0.9279779195785522,0.0,128.57635498046875,133.0,38229.32421875,0.0,1663.9268798828125,1.0,280.6571350097656,283.07293701171875,291.7230529785156,294.2429504394531,293.1499938964844,293.1499938964844,280.3500061035156,36320.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140980839729308,1.0,0.0,0.0,3.785677433013916,3.785702705383301,9.562699005982722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.81201171875,0.0,1691.9053955078125,1895.4371337890625,0.0,3534.595703125,0.9358770847320556,1.0,0.0,3.0,1.0,0.0
12217800,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658689975738525,0.5260394811630249,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108434677124023,0.3084563612937927,0.2943339943885803,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144440650939941,0.3122520744800567,0.2203917503356933,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535925507545471,0.2471901774406433,0.2369086295366287,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134982347488403,0.2068461924791336,0.9444548487663268,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.33428955078125,284.5405578613281,1.0,0.5118342638015747,0.5750921368598938,0.5750921368598938,1.0,1.0,-2.6677780151367188,1.0800542831420898,1.5877236127853394,0.4795639514923095,0.9279779195785522,0.9279779195785522,0.0,128.57635498046875,133.0,38229.32421875,0.0,1663.9268798828125,1.0,280.6571350097656,283.07293701171875,291.7230529785156,294.2429504394531,293.1499938964844,293.1499938964844,280.3500061035156,36320.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140980839729308,1.0,0.0,0.0,3.785677433013916,3.785702705383301,9.562699005982722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.81201171875,0.0,1691.9053955078125,1895.4371337890625,0.0,3534.595703125,0.9358770847320556,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639770269393921,0.5309230089187622,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095449805259705,0.30972820520401,0.2956216335296631,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.811480700969696,0.3115038573741913,0.2199408411979675,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514835596084595,0.2472329437732696,0.2370395064353943,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102834582328796,0.2058699280023574,0.9405097365379332,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.3003234863281,284.3523864746094,1.0,0.5132363438606262,0.5739390254020691,0.5739390254020691,1.0,1.0,-2.670067071914673,1.0797522068023682,1.590314865112305,0.478704035282135,0.9184452295303344,0.9184452295303344,0.0,130.18426513671875,136.0,39204.08203125,0.0,1674.54052734375,1.0,280.35723876953125,282.8483581542969,291.7334289550781,294.3135070800781,293.1499938964844,293.1499938964844,280.04998779296875,36603.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243624806404114,1.0,0.0,0.0,3.7641236782073975,3.7641489505767822,9.45411898101156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.1357421875,0.0,1668.5352783203125,1895.4371337890625,0.0,3629.362548828125,0.9312222003936768,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639770269393921,0.5309230089187622,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095449805259705,0.30972820520401,0.2956216335296631,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.811480700969696,0.3115038573741913,0.2199408411979675,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514835596084595,0.2472329437732696,0.2370395064353943,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102834582328796,0.2058699280023574,0.9405097365379332,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.3003234863281,284.3523864746094,1.0,0.5132363438606262,0.5739390254020691,0.5739390254020691,1.0,1.0,-2.670067071914673,1.0797522068023682,1.590314865112305,0.478704035282135,0.9184452295303344,0.9184452295303344,0.0,130.18426513671875,136.0,39204.08203125,0.0,1674.54052734375,1.0,280.35723876953125,282.8483581542969,291.7334289550781,294.3135070800781,293.1499938964844,293.1499938964844,280.04998779296875,36603.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243624806404114,1.0,0.0,0.0,3.7641236782073975,3.7641489505767822,9.45411898101156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.1357421875,0.0,1668.5352783203125,1895.4371337890625,0.0,3629.362548828125,0.9312222003936768,1.0,0.0,3.0,1.0,0.0
12217980,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6606857776641846,0.5372229814529419,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074570298194885,0.3108896613121032,0.2968187630176544,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807685136795044,0.3106333315372467,0.2194139212369918,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486882209777832,0.2471634447574615,0.2370782196521759,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.70622318983078,0.204789713025093,0.9361558556556702,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150675177574158,0.5727858543395996,0.5727858543395996,1.0,1.0,-2.6732568740844727,1.0798373222351074,1.5934195518493652,0.4780353903770447,0.906545639038086,0.906545639038086,0.0,132.28875732421875,124.0,40190.67578125,0.0,1688.736328125,1.0,280.0574645996094,282.633056640625,291.7430725097656,294.3835754394531,293.1499938964844,293.1499938964844,279.75,36902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343922138214112,1.0,0.0,0.0,3.731445789337158,3.7314705848693848,9.2906810778004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.9931640625,0.0,1632.5894775390625,1895.4371337890625,0.0,3721.333740234375,0.924094021320343,1.0,0.0,3.0,1.0,0.0
12218040,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6606857776641846,0.5372229814529419,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074570298194885,0.3108896613121032,0.2968187630176544,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807685136795044,0.3106333315372467,0.2194139212369918,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486882209777832,0.2471634447574615,0.2370782196521759,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.70622318983078,0.204789713025093,0.9361558556556702,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150675177574158,0.5727858543395996,0.5727858543395996,1.0,1.0,-2.6732568740844727,1.0798373222351074,1.5934195518493652,0.4780353903770447,0.906545639038086,0.906545639038086,0.0,132.28875732421875,124.0,40190.67578125,0.0,1688.736328125,1.0,280.0574645996094,282.633056640625,291.7430725097656,294.3835754394531,293.1499938964844,293.1499938964844,279.75,36902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343922138214112,1.0,0.0,0.0,3.731445789337158,3.7314705848693848,9.2906810778004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.9931640625,0.0,1632.5894775390625,1895.4371337890625,0.0,3721.333740234375,0.924094021320343,1.0,0.0,3.0,1.0,0.0
12218100,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587642431259155,0.5361571311950684,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.80848228931427,0.3114373385906219,0.2973558604717254,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078429698944092,0.3101640939712524,0.2191063314676284,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491133809089661,0.24709253013134,0.237028881907463,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060579657554626,0.2042303383350372,0.9336770176887512,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.0256042480469,1.0,0.5139168500900269,0.5722092986106873,0.5722092986106873,1.0,1.0,-2.66922926902771,1.0773383378982544,1.591890811920166,0.4766018390655517,0.899135172367096,0.899135172367096,0.0,131.81576538085938,124.0,41105.1484375,0.0,1680.757080078125,1.0,279.7993469238281,282.46405029296875,291.7733764648437,294.521484375,293.1499938964844,293.1499938964844,279.75,37076.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417596459388732,1.0,0.0,0.0,3.710838794708252,3.71086359024048,9.188348144562042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.49462890625,0.0,1610.09912109375,1895.4371337890625,0.0,3788.432861328125,0.919557809829712,1.0,0.0,3.0,1.0,0.0
12218160,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572471857070923,0.5324460864067078,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107096552848816,0.311925321817398,0.2977684736251831,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.809209406375885,0.3096262812614441,0.2186971604824066,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506169080734253,0.2469671368598938,0.2368670552968979,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070136070251465,0.2036369144916534,0.9307891726493835,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117952823638916,0.5716104507446289,0.5716104507446289,1.0,1.0,-2.6611151695251465,1.0730040073394775,1.588111162185669,0.4741343557834625,0.8921990394592285,0.8921990394592285,0.0,130.35867309570312,127.0,41091.63671875,0.0,1662.4727783203125,1.0,279.7576599121094,282.4235534667969,291.7530517578125,294.4535522460937,293.1499938964844,293.1499938964844,280.04998779296875,37235.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443137645721436,1.0,0.0,0.0,3.686513662338257,3.686538219451904,9.068281201507488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.12841796875,0.0,1583.509765625,1895.4371337890625,0.0,3811.594482421875,0.914260745048523,1.0,0.0,3.0,1.0,0.0
12218220,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580440402030945,0.5296278595924377,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135075569152832,0.3140299618244171,0.2993533313274383,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104138374328613,0.3098568022251129,0.2185233533382415,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522047162055969,0.2476403415203094,0.2371667921543121,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075034976005554,0.203266441822052,0.9276907444000244,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107307434082031,0.5704126358032227,0.5704126358032227,1.0,1.0,-2.6560420989990234,1.0693612098693848,1.586680889129639,0.4713603258132934,0.8834701180458069,0.8834701180458069,0.0,129.28211975097656,130.0,39865.53515625,0.0,1650.3603515625,1.0,280.0422668457031,282.6545715332031,291.668701171875,294.2244567871094,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928100287914276,1.0,0.0,0.0,3.641375780105591,3.641400098800659,8.847576395965007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.80810546875,0.0,1532.44873046875,1895.4371337890625,0.0,3663.7158203125,0.904184877872467,1.0,0.0,3.0,1.0,0.0
12218280,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580440402030945,0.5296278595924377,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135075569152832,0.3140299618244171,0.2993533313274383,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104138374328613,0.3098568022251129,0.2185233533382415,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522047162055969,0.2476403415203094,0.2371667921543121,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075034976005554,0.203266441822052,0.9276907444000244,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107307434082031,0.5704126358032227,0.5704126358032227,1.0,1.0,-2.6560420989990234,1.0693612098693848,1.586680889129639,0.4713603258132934,0.8834701180458069,0.8834701180458069,0.0,129.28211975097656,130.0,39865.53515625,0.0,1650.3603515625,1.0,280.0422668457031,282.6545715332031,291.668701171875,294.2244567871094,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928100287914276,1.0,0.0,0.0,3.641375780105591,3.641400098800659,8.847576395965007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.80810546875,0.0,1532.44873046875,1895.4371337890625,0.0,3663.7158203125,0.904184877872467,1.0,0.0,3.0,1.0,0.0
12218340,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617016196250916,0.527893602848053,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167666792869568,0.3172368705272674,0.3021337389945984,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.812282919883728,0.3113244771957397,0.2193517833948135,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543507814407349,0.2492610961198806,0.2384830862283706,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086780667304993,0.2037840038537979,0.9290399551391602,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112785696983337,0.5692148208618164,0.5692148208618164,1.0,1.0,-2.661489725112915,1.0703846216201782,1.5911051034927368,0.4710311591625213,0.8778581619262695,0.8778581619262695,0.0,128.92205810546875,133.0,38863.79296875,0.0,1656.5198974609375,1.0,280.3415222167969,282.91424560546875,291.6650390625,294.1349182128906,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099002480506896,1.0,0.0,0.0,3.603465795516968,3.603489637374878,8.664312645123573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.2255859375,0.0,1489.34716796875,1895.4371337890625,0.0,3495.677734375,0.8956075310707092,1.0,0.0,3.0,1.0,0.0
12218400,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617016196250916,0.527893602848053,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167666792869568,0.3172368705272674,0.3021337389945984,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.812282919883728,0.3113244771957397,0.2193517833948135,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543507814407349,0.2492610961198806,0.2384830862283706,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086780667304993,0.2037840038537979,0.9290399551391602,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112785696983337,0.5692148208618164,0.5692148208618164,1.0,1.0,-2.661489725112915,1.0703846216201782,1.5911051034927368,0.4710311591625213,0.8778581619262695,0.8778581619262695,0.0,128.92205810546875,133.0,38863.79296875,0.0,1656.5198974609375,1.0,280.3415222167969,282.91424560546875,291.6650390625,294.1349182128906,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099002480506896,1.0,0.0,0.0,3.603465795516968,3.603489637374878,8.664312645123573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.2255859375,0.0,1489.34716796875,1895.4371337890625,0.0,3495.677734375,0.8956075310707092,1.0,0.0,3.0,1.0,0.0
12218460,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667007207870483,0.5274733901023865,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199008703231812,0.3210372030735016,0.3055847883224487,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141080141067505,0.31341153383255,0.2207081913948059,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.756507396697998,0.2514091432094574,0.2403950244188308,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099534273147583,0.2048145979642868,0.9331335425376892,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.51314377784729,0.5681736469268799,0.5681736469268799,1.0,1.0,-2.6739726066589355,1.074704647064209,1.599268078804016,0.4724594056606293,0.8751444220542908,0.8751444220542908,0.0,129.22262573242188,136.0,37935.55078125,0.0,1675.8262939453125,1.0,280.6412353515625,283.1724548339844,291.685791015625,294.0937194824219,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950092196464539,1.0,0.0,0.0,3.575495719909668,3.57551908493042,8.530329296263517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.55126953125,0.0,1457.157470703125,1895.4371337890625,0.0,3357.02001953125,0.8891891241073608,1.0,0.0,3.0,1.0,0.0
12218520,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667007207870483,0.5274733901023865,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199008703231812,0.3210372030735016,0.3055847883224487,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141080141067505,0.31341153383255,0.2207081913948059,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.756507396697998,0.2514091432094574,0.2403950244188308,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099534273147583,0.2048145979642868,0.9331335425376892,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.51314377784729,0.5681736469268799,0.5681736469268799,1.0,1.0,-2.6739726066589355,1.074704647064209,1.599268078804016,0.4724594056606293,0.8751444220542908,0.8751444220542908,0.0,129.22262573242188,136.0,37935.55078125,0.0,1675.8262939453125,1.0,280.6412353515625,283.1724548339844,291.685791015625,294.0937194824219,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950092196464539,1.0,0.0,0.0,3.575495719909668,3.57551908493042,8.530329296263517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.55126953125,0.0,1457.157470703125,1895.4371337890625,0.0,3357.02001953125,0.8891891241073608,1.0,0.0,3.0,1.0,0.0
12218580,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721255779266357,0.5284402370452881,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226459622383118,0.3251992166042328,0.3094356060028076,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155689835548401,0.3158488869667053,0.2223565578460693,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583780884742737,0.2538740038871765,0.2426624745130539,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109977006912231,0.2061603218317031,0.9388758540153505,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.29644775390625,284.8340759277344,1.0,0.5160237550735474,0.5671324729919434,0.5671324729919434,1.0,1.0,-2.69136381149292,1.0811938047409058,1.6101700067520142,0.4749839901924133,0.8752848505973816,0.8752848505973816,0.0,130.13348388671875,139.0,37083.0625,0.0,1705.237548828125,1.0,280.9410095214844,283.4267272949219,291.7022399902344,294.05859375,293.1499938964844,293.1499938964844,281.25,36412.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831779360771179,1.0,0.0,0.0,3.5591747760772705,3.5591981410980225,8.452631732325244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.17333984375,0.0,1437.4571533203125,1895.4371337890625,0.0,3246.35546875,0.88532954454422,1.0,0.0,3.0,1.0,0.0
12218640,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721255779266357,0.5284402370452881,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226459622383118,0.3251992166042328,0.3094356060028076,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155689835548401,0.3158488869667053,0.2223565578460693,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583780884742737,0.2538740038871765,0.2426624745130539,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109977006912231,0.2061603218317031,0.9388758540153505,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.29644775390625,284.8340759277344,1.0,0.5160237550735474,0.5671324729919434,0.5671324729919434,1.0,1.0,-2.69136381149292,1.0811938047409058,1.6101700067520142,0.4749839901924133,0.8752848505973816,0.8752848505973816,0.0,130.13348388671875,139.0,37083.0625,0.0,1705.237548828125,1.0,280.9410095214844,283.4267272949219,291.7022399902344,294.05859375,293.1499938964844,293.1499938964844,281.25,36412.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831779360771179,1.0,0.0,0.0,3.5591747760772705,3.5591981410980225,8.452631732325244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.17333984375,0.0,1437.4571533203125,1895.4371337890625,0.0,3246.35546875,0.88532954454422,1.0,0.0,3.0,1.0,0.0
