time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218700,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747487783432007,0.5294249653816223,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238250613212585,0.3273670971393585,0.3114409148693084,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161051869392395,0.3171435594558716,0.2232316434383392,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591472864151001,0.2551793456077575,0.2438673973083496,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113879323005676,0.2069195806980133,0.9421501159667968,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177634954452515,0.5666118860244751,0.5666118860244751,1.0,1.0,-2.70138955116272,1.085020661354065,1.6163687705993652,0.4765394032001495,0.8769412040710449,0.8769412040710449,0.0,130.79539489746094,139.0,36293.62890625,0.0,1722.9736328125,1.0,281.1961364746094,283.6151733398437,291.6810302734375,293.9423217773437,293.1499938964844,293.1499938964844,281.25,36234.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875615119934082,1.0,0.0,0.0,3.55544662475586,3.555469989776612,8.434933533862932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.64208984375,0.0,1432.203125,1895.4371337890625,0.0,3175.474853515625,0.8844078779220581,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6773865222930908,0.5305212736129761,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.825036883354187,0.3296229541301727,0.3135639727115631,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166857361793518,0.3185252845287323,0.224195659160614,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599576711654663,0.2565566599369049,0.2451671510934829,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118359804153442,0.2077537626028061,0.9458653926849364,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196806788444519,0.5658246278762817,0.5658246278762817,1.0,1.0,-2.7124414443969727,1.0889893770217896,1.6234521865844729,0.4780069589614868,0.8782497048377991,0.8782497048377991,0.0,131.53070068359375,142.0,36295.40625,0.0,1742.6868896484375,1.0,281.24090576171875,283.676513671875,291.70880126953125,294.018310546875,293.1499938964844,293.1499938964844,281.54998779296875,36079.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731871247291565,1.0,0.0,0.0,3.555314064025879,3.555337190628052,8.434303708781954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.8935546875,0.0,1430.935302734375,1895.4371337890625,0.0,3152.705078125,0.8842265605926514,1.0,0.0,3.0,1.0,0.0
12218820,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825676560401917,0.5334087610244751,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271965384483337,0.3342957496643066,0.3179344534873962,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175829648971558,0.3214319348335266,0.2261994481086731,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613426446914673,0.2594359219074249,0.2478675544261932,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125493288040161,0.2095552682876587,0.9538593888282776,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239349007606506,0.564250111579895,0.564250111579895,1.0,1.0,-2.7364206314086914,1.097681164741516,1.6387393474578855,0.4812879562377929,0.8842136859893799,0.8842136859893799,0.0,133.29563903808594,145.0,35732.9609375,0.0,1786.7359619140625,1.0,281.5409545898437,283.93280029296875,291.7103576660156,293.9836730957031,293.1499938964844,293.1499938964844,281.8500061035156,35733.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647943735122681,1.0,0.0,0.0,3.564382314682007,3.56440544128418,8.477383630633994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.40673828125,0.0,1438.0386962890625,1895.4371337890625,0.0,3073.9765625,0.8859959244728088,1.0,0.0,3.0,1.0,0.0
12218880,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825676560401917,0.5334087610244751,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271965384483337,0.3342957496643066,0.3179344534873962,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175829648971558,0.3214319348335266,0.2261994481086731,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613426446914673,0.2594359219074249,0.2478675544261932,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125493288040161,0.2095552682876587,0.9538593888282776,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239349007606506,0.564250111579895,0.564250111579895,1.0,1.0,-2.7364206314086914,1.097681164741516,1.6387393474578855,0.4812879562377929,0.8842136859893799,0.8842136859893799,0.0,133.29563903808594,145.0,35732.9609375,0.0,1786.7359619140625,1.0,281.5409545898437,283.93280029296875,291.7103576660156,293.9836730957031,293.1499938964844,293.1499938964844,281.8500061035156,35733.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647943735122681,1.0,0.0,0.0,3.564382314682007,3.56440544128418,8.477383630633994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.40673828125,0.0,1438.0386962890625,1895.4371337890625,0.0,3073.9765625,0.8859959244728088,1.0,0.0,3.0,1.0,0.0
12218940,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877511143684387,0.5368468165397644,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.829237163066864,0.3391934037208557,0.3225322663784027,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183723092079163,0.3245330154895782,0.2283548861742019,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626323103904724,0.2624878287315368,0.2507458627223968,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132185101509094,0.2115332037210464,0.9627185463905334,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697509765625,285.48394775390625,1.0,0.5286552309989929,0.5626755952835083,0.5626755952835083,1.0,1.0,-2.7627713680267334,1.1073743104934692,1.6553971767425537,0.4850489199161529,0.8930479288101196,0.8930479288101196,0.0,135.3345489501953,148.0,35202.11328125,0.0,1836.4002685546875,1.0,281.841064453125,284.1834411621094,291.7066650390625,293.9486389160156,293.1499938964844,293.1499938964844,282.1499938964844,35398.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579850792884827,1.0,0.0,0.0,3.586031436920166,3.586054801940918,8.580675512348535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.89990234375,0.0,1458.7381591796875,1895.4371337890625,0.0,3010.109130859375,0.8905839323997498,1.0,0.0,3.0,1.0,0.0
12219000,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877511143684387,0.5368468165397644,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.829237163066864,0.3391934037208557,0.3225322663784027,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183723092079163,0.3245330154895782,0.2283548861742019,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626323103904724,0.2624878287315368,0.2507458627223968,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132185101509094,0.2115332037210464,0.9627185463905334,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697509765625,285.48394775390625,1.0,0.5286552309989929,0.5626755952835083,0.5626755952835083,1.0,1.0,-2.7627713680267334,1.1073743104934692,1.6553971767425537,0.4850489199161529,0.8930479288101196,0.8930479288101196,0.0,135.3345489501953,148.0,35202.11328125,0.0,1836.4002685546875,1.0,281.841064453125,284.1834411621094,291.7066650390625,293.9486389160156,293.1499938964844,293.1499938964844,282.1499938964844,35398.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579850792884827,1.0,0.0,0.0,3.586031436920166,3.586054801940918,8.580675512348535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.89990234375,0.0,1458.7381591796875,1895.4371337890625,0.0,3010.109130859375,0.8905839323997498,1.0,0.0,3.0,1.0,0.0
12219060,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929766535758972,0.5406849980354309,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312041163444519,0.3442861437797546,0.3273240327835083,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190809488296509,0.3277811110019684,0.2306209653615951,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638642191886902,0.2656846940517425,0.2537712156772613,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138718366622925,0.2136579602956771,0.9722893834114076,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.69677734375,1.0,0.53373783826828,0.5608118772506714,0.5608118772506714,1.0,1.0,-2.7910022735595703,1.117480754852295,1.6735213994979858,0.4888105094432831,0.904701054096222,0.904701054096222,0.0,137.5868682861328,151.0,34690.8359375,0.0,1890.8681640625,1.0,282.1413269042969,284.42877197265625,291.6961364746094,293.90826416015625,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520553708076477,1.0,0.0,0.0,3.619276523590088,3.61929988861084,8.740510679672298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.6357421875,0.0,1492.4989013671875,1895.4371337890625,0.0,2954.525390625,0.8977935910224915,1.0,0.0,3.0,1.0,0.0
12219120,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929766535758972,0.5406849980354309,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312041163444519,0.3442861437797546,0.3273240327835083,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190809488296509,0.3277811110019684,0.2306209653615951,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638642191886902,0.2656846940517425,0.2537712156772613,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138718366622925,0.2136579602956771,0.9722893834114076,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.69677734375,1.0,0.53373783826828,0.5608118772506714,0.5608118772506714,1.0,1.0,-2.7910022735595703,1.117480754852295,1.6735213994979858,0.4888105094432831,0.904701054096222,0.904701054096222,0.0,137.5868682861328,151.0,34690.8359375,0.0,1890.8681640625,1.0,282.1413269042969,284.42877197265625,291.6961364746094,293.90826416015625,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520553708076477,1.0,0.0,0.0,3.619276523590088,3.61929988861084,8.740510679672298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.6357421875,0.0,1492.4989013671875,1895.4371337890625,0.0,2954.525390625,0.8977935910224915,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951549649238586,0.54649418592453,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.831739604473114,0.348272293806076,0.3315264880657196,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182632327079773,0.3297475576400757,0.2323601841926574,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636857032775879,0.2679737508296966,0.2563171684741974,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132227420806885,0.2150207906961441,0.9800363779067992,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.5242004394531,1.0,0.5389370322227478,0.5589481592178345,0.5589481592178345,1.0,1.0,-2.817500591278076,1.126729130744934,1.690771460533142,0.4921935200691223,0.911011040210724,0.911011040210724,0.0,140.436279296875,154.0,35862.5859375,0.0,1946.4166259765625,1.0,281.8579406738281,284.2084350585937,291.7796630859375,294.137939453125,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743977546691895,1.0,0.0,0.0,3.651296854019165,3.651320695877075,8.895852374735114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.97314453125,0.0,1528.3377685546875,1895.4371337890625,0.0,3164.05908203125,0.9049797654151917,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951549649238586,0.54649418592453,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.831739604473114,0.348272293806076,0.3315264880657196,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182632327079773,0.3297475576400757,0.2323601841926574,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636857032775879,0.2679737508296966,0.2563171684741974,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132227420806885,0.2150207906961441,0.9800363779067992,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.5242004394531,1.0,0.5389370322227478,0.5589481592178345,0.5589481592178345,1.0,1.0,-2.817500591278076,1.126729130744934,1.690771460533142,0.4921935200691223,0.911011040210724,0.911011040210724,0.0,140.436279296875,154.0,35862.5859375,0.0,1946.4166259765625,1.0,281.8579406738281,284.2084350585937,291.7796630859375,294.137939453125,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743977546691895,1.0,0.0,0.0,3.651296854019165,3.651320695877075,8.895852374735114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.97314453125,0.0,1528.3377685546875,1895.4371337890625,0.0,3164.05908203125,0.9049797654151917,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6948912143707275,0.5505432486534119,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311002254486084,0.3497835397720337,0.3331581056118011,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8168880343437195,0.3301964402198791,0.2328387647867202,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626779079437256,0.2686977684497833,0.2571895122528076,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119909524917603,0.2153118401765823,0.9821981191635132,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3720703125,1.0,0.5414336323738098,0.5580163598060608,0.5580163598060608,1.0,1.0,-2.828552484512329,1.130359172821045,1.6981933116912842,0.4933815598487854,0.9124998450279236,0.9124998450279236,0.0,142.16360473632812,154.0,36787.484375,0.0,1972.4615478515625,1.0,281.6010131835937,284.0193786621094,291.8053283691406,294.28692626953125,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888644278049469,1.0,0.0,0.0,3.664971828460693,3.664995908737183,8.962611559582001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.1328125,0.0,1544.313232421875,1895.4371337890625,0.0,3297.52685546875,0.9080706834793092,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6938613057136536,0.5552296042442322,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299406170845032,0.3510450720787048,0.334488183259964,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.814950168132782,0.3303766846656799,0.2330736517906189,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611385583877563,0.2691929042339325,0.2577978372573852,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101877927780151,0.2153766602277755,0.9831811785697936,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.32928466796875,1.0,0.5438144207000732,0.557004451751709,0.557004451751709,1.0,1.0,-2.8379809856414795,1.1331579685211182,1.7048228979110718,0.4941015541553497,0.914481282234192,0.914481282234192,0.0,144.05149841308594,157.0,36976.6796875,0.0,1996.8328857421875,1.0,281.5580139160156,283.96502685546875,291.7640686035156,294.21502685546875,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967514038085938,1.0,0.0,0.0,3.676350355148315,3.6763744354248047,9.018349373945966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.56982421875,0.0,1557.7421875,1895.4371337890625,0.0,3373.2841796875,0.9107097387313844,1.0,0.0,3.0,1.0,0.0
12219420,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900627613067627,0.5652107000350952,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270680904388428,0.3531357645988464,0.3367213308811188,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104117512702942,0.3302643895149231,0.2332029044628143,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574706077575684,0.2697655856609344,0.2585997283458709,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057622075080872,0.2150777280330658,0.983100414276123,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482363104820251,0.5549806356430054,0.5549806356430054,1.0,1.0,-2.853687047958374,1.1373114585876465,1.7163755893707275,0.4947870969772339,0.9153107404708862,0.9153107404708862,0.0,147.95497131347656,145.0,38039.33203125,0.0,2041.4534912109373,1.0,281.2579650878906,283.7225952148437,291.7193908691406,294.2391052246094,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140970706939696,1.0,0.0,0.0,3.692916870117188,3.692941188812256,9.099811109081202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.7314453125,0.0,1578.208984375,1895.4371337890625,0.0,3534.58642578125,0.9145745038986206,1.0,0.0,3.0,1.0,0.0
12219480,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900627613067627,0.5652107000350952,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270680904388428,0.3531357645988464,0.3367213308811188,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104117512702942,0.3302643895149231,0.2332029044628143,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574706077575684,0.2697655856609344,0.2585997283458709,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057622075080872,0.2150777280330658,0.983100414276123,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482363104820251,0.5549806356430054,0.5549806356430054,1.0,1.0,-2.853687047958374,1.1373114585876465,1.7163755893707275,0.4947870969772339,0.9153107404708862,0.9153107404708862,0.0,147.95497131347656,145.0,38039.33203125,0.0,2041.4534912109373,1.0,281.2579650878906,283.7225952148437,291.7193908691406,294.2391052246094,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140970706939696,1.0,0.0,0.0,3.692916870117188,3.692941188812256,9.099811109081202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.7314453125,0.0,1578.208984375,1895.4371337890625,0.0,3534.58642578125,0.9145745038986206,1.0,0.0,3.0,1.0,0.0
12219540,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853588223457336,0.5635982155799866,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290562033653259,0.3548145592212677,0.3383663594722748,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107918500900269,0.3297124207019806,0.2328705042600631,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583898305892944,0.2699289321899414,0.2588193714618683,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057738304138184,0.2144026160240173,0.9803411960601808,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469222664833069,0.5529568791389465,0.5529568791389465,1.0,1.0,-2.850300073623657,1.1329985857009888,1.7173014879226685,0.491532415151596,0.9135929942131042,0.9135929942131042,0.0,147.302490234375,133.0,39082.48828125,0.0,2032.711181640625,1.0,280.9578552246094,283.48565673828125,291.6786499023437,294.2631530761719,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928338587284088,1.0,0.0,0.0,3.7002809047698975,3.700305223464966,9.136138032772578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.87255859375,0.0,1588.4832763671875,1895.4371337890625,0.0,3665.903076171875,0.9163903594017028,1.0,0.0,3.0,1.0,0.0
12219600,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853588223457336,0.5635982155799866,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290562033653259,0.3548145592212677,0.3383663594722748,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107918500900269,0.3297124207019806,0.2328705042600631,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583898305892944,0.2699289321899414,0.2588193714618683,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057738304138184,0.2144026160240173,0.9803411960601808,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469222664833069,0.5529568791389465,0.5529568791389465,1.0,1.0,-2.850300073623657,1.1329985857009888,1.7173014879226685,0.491532415151596,0.9135929942131042,0.9135929942131042,0.0,147.302490234375,133.0,39082.48828125,0.0,2032.711181640625,1.0,280.9578552246094,283.48565673828125,291.6786499023437,294.2631530761719,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928338587284088,1.0,0.0,0.0,3.7002809047698975,3.700305223464966,9.136138032772578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.87255859375,0.0,1588.4832763671875,1895.4371337890625,0.0,3665.903076171875,0.9163903594017028,1.0,0.0,3.0,1.0,0.0
12219660,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.682645857334137,0.5530592203140259,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348862528800964,0.3561970293521881,0.3395991027355194,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150251507759094,0.328862577676773,0.2322294116020202,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629418969154358,0.2698103189468384,0.2586349546909332,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092915773391724,0.2134564965963363,0.9757543206214904,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418598055839539,0.5513094663619995,0.5513094663619995,1.0,1.0,-2.8326215744018555,1.122925043106079,1.709696650505066,0.48554527759552,0.9090234041213988,0.9090234041213988,0.0,143.1602020263672,136.0,39913.59765625,0.0,1983.8525390625,1.0,280.6578369140625,283.2417907714844,291.6396789550781,294.2784729003906,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405357837677002,1.0,0.0,0.0,3.697330951690674,3.697355270385742,9.121577022597194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.9365234375,0.0,1587.2403564453125,1895.4371337890625,0.0,3777.315673828125,0.9159148335456848,1.0,0.0,3.0,1.0,0.0
12219720,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.682645857334137,0.5530592203140259,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348862528800964,0.3561970293521881,0.3395991027355194,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150251507759094,0.328862577676773,0.2322294116020202,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629418969154358,0.2698103189468384,0.2586349546909332,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092915773391724,0.2134564965963363,0.9757543206214904,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418598055839539,0.5513094663619995,0.5513094663619995,1.0,1.0,-2.8326215744018555,1.122925043106079,1.709696650505066,0.48554527759552,0.9090234041213988,0.9090234041213988,0.0,143.1602020263672,136.0,39913.59765625,0.0,1983.8525390625,1.0,280.6578369140625,283.2417907714844,291.6396789550781,294.2784729003906,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405357837677002,1.0,0.0,0.0,3.697330951690674,3.697355270385742,9.121577022597194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.9365234375,0.0,1587.2403564453125,1895.4371337890625,0.0,3777.315673828125,0.9159148335456848,1.0,0.0,3.0,1.0,0.0
12219780,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810006499290466,0.5484227538108826,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379269242286682,0.3573681116104126,0.3406863808631897,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163744211196899,0.3278032839298248,0.2314823418855667,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647716403007507,0.2695002555847168,0.2583242356777191,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.710066556930542,0.21234130859375,0.970644474029541,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394363403320312,0.5496619939804077,0.5496619939804077,1.0,1.0,-2.820928812026977,1.1155253648757937,1.705403447151184,0.4805816411972046,0.901704490184784,0.901704490184784,0.0,141.20333862304688,139.0,40727.0703125,0.0,1955.626220703125,1.0,280.35791015625,283.0038146972656,291.60125732421875,294.2882995605469,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509263634681702,1.0,0.0,0.0,3.6830837726593018,3.683108329772949,9.051415190697298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.2265625,0.0,1573.3494873046875,1895.4371337890625,0.0,3871.303955078125,0.9129300117492676,1.0,0.0,3.0,1.0,0.0
12219840,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810006499290466,0.5484227538108826,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379269242286682,0.3573681116104126,0.3406863808631897,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163744211196899,0.3278032839298248,0.2314823418855667,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647716403007507,0.2695002555847168,0.2583242356777191,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.710066556930542,0.21234130859375,0.970644474029541,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394363403320312,0.5496619939804077,0.5496619939804077,1.0,1.0,-2.820928812026977,1.1155253648757937,1.705403447151184,0.4805816411972046,0.901704490184784,0.901704490184784,0.0,141.20333862304688,139.0,40727.0703125,0.0,1955.626220703125,1.0,280.35791015625,283.0038146972656,291.60125732421875,294.2882995605469,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509263634681702,1.0,0.0,0.0,3.6830837726593018,3.683108329772949,9.051415190697298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.2265625,0.0,1573.3494873046875,1895.4371337890625,0.0,3871.303955078125,0.9129300117492676,1.0,0.0,3.0,1.0,0.0
12219900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797252893447876,0.5479505658149719,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385698199272156,0.3579054474830627,0.3412255644798279,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161779642105103,0.3272279798984527,0.2311078011989593,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.764829695224762,0.2692982256412506,0.2581607401371002,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096266746520996,0.2117422819137573,0.968063473701477,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738708496094,1.0,0.5388298034667969,0.5488383173942566,0.5488383173942566,1.0,1.0,-2.817258358001709,1.1127667427062988,1.7044917345046997,0.4786183536052704,0.8965256810188293,0.8965256810188293,0.0,140.91261291503906,139.0,41545.75390625,0.0,1948.3642578125,1.0,280.1005249023437,282.8231201171875,291.60791015625,294.3951416015625,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580935835838318,1.0,0.0,0.0,3.6717333793640137,3.671757698059082,8.995712050818838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.06201171875,0.0,1561.8236083984375,1895.4371337890625,0.0,3935.57373046875,0.9104716181755066,1.0,0.0,3.0,1.0,0.0
12219960,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6779623031616211,0.5485213398933411,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386427760124207,0.3583790957927704,0.3416755497455597,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154090046882629,0.3265868723392486,0.2306641787290573,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643335461616516,0.2690387666225433,0.2579257488250732,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086422443389893,0.2110889852046966,0.9652029871940612,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385256409645081,0.5483229756355286,0.5483229756355286,1.0,1.0,-2.814230442047119,1.1106913089752195,1.70353901386261,0.47720468044281,0.891862690448761,0.891862690448761,0.0,140.9853973388672,142.0,41558.546875,0.0,1943.8846435546875,1.0,280.05810546875,282.7766418457031,291.56658935546875,294.30322265625,293.1499938964844,293.1499938964844,280.3500061035156,36724.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605596661567688,1.0,0.0,0.0,3.656980514526367,3.657004833221436,8.923569225771644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.564453125,0.0,1546.378662109375,1895.4371337890625,0.0,3957.572998046875,0.907311201095581,1.0,0.0,3.0,1.0,0.0
12220020,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.676426887512207,0.5499847531318665,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392196297645569,0.3605325520038605,0.3433372974395752,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144087195396423,0.3266209661960602,0.2303927540779113,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637651562690735,0.2694562971591949,0.2580352127552032,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070716023445129,0.2105515152215957,0.9616737961769104,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388007164001465,0.5472924113273621,0.5472924113273621,1.0,1.0,-2.8135409355163574,1.1089469194412231,1.7045940160751345,0.4755139350891113,0.8874250054359436,0.8874250054359436,0.0,141.431396484375,130.0,40441.24609375,0.0,1944.93798828125,1.0,280.3421325683594,283.0002136230469,291.4471130371094,294.04315185546875,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456459879875184,1.0,0.0,0.0,3.6314656734466553,3.631489753723145,8.799483453003631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.66259765625,0.0,1517.57275390625,1895.4371337890625,0.0,3823.654541015625,0.901604413986206,1.0,0.0,3.0,1.0,0.0
12220080,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.676426887512207,0.5499847531318665,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392196297645569,0.3605325520038605,0.3433372974395752,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144087195396423,0.3266209661960602,0.2303927540779113,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637651562690735,0.2694562971591949,0.2580352127552032,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070716023445129,0.2105515152215957,0.9616737961769104,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388007164001465,0.5472924113273621,0.5472924113273621,1.0,1.0,-2.8135409355163574,1.1089469194412231,1.7045940160751345,0.4755139350891113,0.8874250054359436,0.8874250054359436,0.0,141.431396484375,130.0,40441.24609375,0.0,1944.93798828125,1.0,280.3421325683594,283.0002136230469,291.4471130371094,294.04315185546875,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456459879875184,1.0,0.0,0.0,3.6314656734466553,3.631489753723145,8.799483453003631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.66259765625,0.0,1517.57275390625,1895.4371337890625,0.0,3823.654541015625,0.901604413986206,1.0,0.0,3.0,1.0,0.0
12220140,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785667538642883,0.5389823317527771,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467246890068054,0.363789439201355,0.3460523784160614,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202917575836182,0.3278506398200989,0.2309793829917907,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698726058006287,0.2707928717136383,0.2589760422706604,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119994759559631,0.2108747214078903,0.9616069197654724,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349207520484924,0.5462618470191956,0.5462618470191956,1.0,1.0,-2.805351972579956,1.1038833856582642,1.701468586921692,0.4724833965301513,0.8856440186500549,0.8856440186500549,0.0,137.58677673339844,133.0,39222.890625,0.0,1913.5152587890625,1.0,280.6415405273437,283.2335510253906,291.401611328125,293.9065856933594,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290910363197328,1.0,0.0,0.0,3.612885236740112,3.6129090785980233,8.7096685774668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.54736328125,0.0,1495.830810546875,1895.4371337890625,0.0,3672.806640625,0.8973383903503418,1.0,0.0,3.0,1.0,0.0
12220200,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785667538642883,0.5389823317527771,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467246890068054,0.363789439201355,0.3460523784160614,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202917575836182,0.3278506398200989,0.2309793829917907,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698726058006287,0.2707928717136383,0.2589760422706604,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119994759559631,0.2108747214078903,0.9616069197654724,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349207520484924,0.5462618470191956,0.5462618470191956,1.0,1.0,-2.805351972579956,1.1038833856582642,1.701468586921692,0.4724833965301513,0.8856440186500549,0.8856440186500549,0.0,137.58677673339844,133.0,39222.890625,0.0,1913.5152587890625,1.0,280.6415405273437,283.2335510253906,291.401611328125,293.9065856933594,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290910363197328,1.0,0.0,0.0,3.612885236740112,3.6129090785980233,8.7096685774668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.54736328125,0.0,1495.830810546875,1895.4371337890625,0.0,3672.806640625,0.8973383903503418,1.0,0.0,3.0,1.0,0.0
12220260,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841792464256287,0.5312992930412292,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533364534378052,0.3676445186138153,0.3494567275047302,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252084255218506,0.3296826481819153,0.2320920675992965,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751750946044922,0.2726630866527557,0.260530024766922,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161154747009277,0.2117854207754135,0.9646366834640504,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339382886886597,0.5450385808944702,0.5450385808944702,1.0,1.0,-2.807037591934204,1.1029072999954224,1.7041301727294922,0.4709320962429046,0.8862922787666321,0.8862922787666321,0.0,135.2011260986328,136.0,38090.234375,0.0,1904.7825927734373,1.0,280.9413757324219,283.46514892578125,291.3749389648437,293.803955078125,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141379594802856,1.0,0.0,0.0,3.6028542518615723,3.602877855300904,8.661371566631715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.32470703125,0.0,1483.1859130859375,1895.4371337890625,0.0,3534.965087890625,0.8949406743049622,1.0,0.0,3.0,1.0,0.0
12220320,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841792464256287,0.5312992930412292,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533364534378052,0.3676445186138153,0.3494567275047302,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252084255218506,0.3296826481819153,0.2320920675992965,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751750946044922,0.2726630866527557,0.260530024766922,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161154747009277,0.2117854207754135,0.9646366834640504,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339382886886597,0.5450385808944702,0.5450385808944702,1.0,1.0,-2.807037591934204,1.1029072999954224,1.7041301727294922,0.4709320962429046,0.8862922787666321,0.8862922787666321,0.0,135.2011260986328,136.0,38090.234375,0.0,1904.7825927734373,1.0,280.9413757324219,283.46514892578125,291.3749389648437,293.803955078125,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141379594802856,1.0,0.0,0.0,3.6028542518615723,3.602877855300904,8.661371566631715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.32470703125,0.0,1483.1859130859375,1895.4371337890625,0.0,3534.965087890625,0.8949406743049622,1.0,0.0,3.0,1.0,0.0
12220380,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905270218849182,0.5274036526679993,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584590554237366,0.3718888759613037,0.3533119857311249,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286742568016052,0.331872820854187,0.2335198074579239,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.77909255027771,0.2748694121837616,0.2624861598014831,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190001010894775,0.213030606508255,0.9696578979492188,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764587402344,285.0810852050781,1.0,0.5347894430160522,0.5438153147697449,0.5438153147697449,1.0,1.0,-2.8170840740203857,1.105533003807068,1.711551070213318,0.4712605774402618,0.889598548412323,0.889598548412323,0.0,134.3461456298828,139.0,37167.60546875,0.0,1916.591064453125,1.0,281.2413330078125,283.70391845703125,291.35260009765625,293.7201538085937,293.1499938964844,293.1499938964844,281.54998779296875,35977.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011247754096984,1.0,0.0,0.0,3.60288143157959,3.602905035018921,8.661502306495095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.2265625,0.0,1481.2130126953125,1895.4371337890625,0.0,3414.067138671875,0.8947574496269226,1.0,0.0,3.0,1.0,0.0
12220440,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905270218849182,0.5274036526679993,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584590554237366,0.3718888759613037,0.3533119857311249,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286742568016052,0.331872820854187,0.2335198074579239,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.77909255027771,0.2748694121837616,0.2624861598014831,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190001010894775,0.213030606508255,0.9696578979492188,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764587402344,285.0810852050781,1.0,0.5347894430160522,0.5438153147697449,0.5438153147697449,1.0,1.0,-2.8170840740203857,1.105533003807068,1.711551070213318,0.4712605774402618,0.889598548412323,0.889598548412323,0.0,134.3461456298828,139.0,37167.60546875,0.0,1916.591064453125,1.0,281.2413330078125,283.70391845703125,291.35260009765625,293.7201538085937,293.1499938964844,293.1499938964844,281.54998779296875,35977.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011247754096984,1.0,0.0,0.0,3.60288143157959,3.602905035018921,8.661502306495095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.2265625,0.0,1481.2130126953125,1895.4371337890625,0.0,3414.067138671875,0.8947574496269226,1.0,0.0,3.0,1.0,0.0
12220500,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.693745493888855,0.5265594124794006,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605310320854187,0.3741202056407928,0.355339914560318,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299446702003479,0.3330644071102142,0.2342985570430755,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.780596911907196,0.2760627269744873,0.2635537087917328,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.720043420791626,0.2137254774570465,0.9725521206855774,285.226806640625,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357468128204346,0.5432037115097046,0.5432037115097046,1.0,1.0,-2.8242015838623047,1.1077474355697632,1.7164541482925415,0.4718704521656036,0.8928654789924622,0.8928654789924622,0.0,134.3448486328125,139.0,36444.73828125,0.0,1927.9058837890625,1.0,281.4974670410156,283.8926696777344,291.3168029785156,293.58807373046875,293.1499938964844,293.1499938964844,281.54998779296875,35818.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930660486221313,1.0,0.0,0.0,3.606796979904175,3.606820344924927,8.680338510203001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.32958984375,0.0,1484.2923583984375,1895.4371337890625,0.0,3338.869140625,0.895556628704071,1.0,0.0,3.0,1.0,0.0
