time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220560,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.696936845779419,0.5261175036430359,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625062704086304,0.3764523863792419,0.3575133383274078,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311339020729065,0.3343538343906402,0.2351828217506408,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820143103599548,0.2773380875587463,0.2647361159324646,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210104465484619,0.2144945859909057,0.9758874773979188,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370038151741028,0.5424638986587524,0.5424638986587524,1.0,1.0,-2.832772731781006,1.1104118824005127,1.7223608493804932,0.4726060926914215,0.8956710696220398,0.8956710696220398,0.0,134.5240936279297,142.0,36436.56640625,0.0,1942.469970703125,1.0,281.5414733886719,283.9480285644531,291.3329467773437,293.6528625488281,293.1499938964844,293.1499938964844,281.8500061035156,35685.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904529809951782,1.0,0.0,0.0,3.6138358116149902,3.613859415054321,8.714252430763736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.71484375,0.0,1490.978271484375,1895.4371337890625,0.0,3314.44384765625,0.8969981074333191,1.0,0.0,3.0,1.0,0.0
12220620,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7027840614318848,0.526658296585083,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657844662666321,0.3812726438045501,0.3619910180568695,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328955173492432,0.3370645046234131,0.2370317876338958,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842315435409546,0.2800102829933166,0.2672125697135925,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.722463071346283,0.2161743193864822,0.983189821243286,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.33349609375,285.4858093261719,1.0,0.5402253270149231,0.5409843921661377,0.5409843921661377,1.0,1.0,-2.8527755737304688,1.116926670074463,1.735848903656006,0.4746383428573608,0.9044488668441772,0.9044488668441772,0.0,135.4377899169922,145.0,35764.38671875,0.0,1979.165283203125,1.0,281.8415222167969,284.1895446777344,291.3114929199219,293.58941650390625,293.1499938964844,293.1499938964844,281.54998779296875,35396.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815271854400635,1.0,0.0,0.0,3.635608673095703,3.635632276535034,8.81957248566323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.72216796875,0.0,1512.71923828125,1895.4371337890625,0.0,3230.891357421875,0.9016634225845336,1.0,0.0,3.0,1.0,0.0
12220680,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7027840614318848,0.526658296585083,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657844662666321,0.3812726438045501,0.3619910180568695,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328955173492432,0.3370645046234131,0.2370317876338958,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842315435409546,0.2800102829933166,0.2672125697135925,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.722463071346283,0.2161743193864822,0.983189821243286,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.33349609375,285.4858093261719,1.0,0.5402253270149231,0.5409843921661377,0.5409843921661377,1.0,1.0,-2.8527755737304688,1.116926670074463,1.735848903656006,0.4746383428573608,0.9044488668441772,0.9044488668441772,0.0,135.4377899169922,145.0,35764.38671875,0.0,1979.165283203125,1.0,281.8415222167969,284.1895446777344,291.3114929199219,293.58941650390625,293.1499938964844,293.1499938964844,281.54998779296875,35396.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815271854400635,1.0,0.0,0.0,3.635608673095703,3.635632276535034,8.81957248566323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.72216796875,0.0,1512.71923828125,1895.4371337890625,0.0,3230.891357421875,0.9016634225845336,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7050880193710327,0.5302876830101013,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668763637542725,0.3849204182624817,0.3658653199672699,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325873017311096,0.338495522737503,0.2383817285299301,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844122052192688,0.2817717492580414,0.2692351937294006,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222386598587036,0.2171445488929748,0.9889813661575316,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.5440257787704468,0.539504885673523,0.539504885673523,1.0,1.0,-2.8728129863739014,1.1233993768692017,1.7494137287139893,0.4767206311225891,0.9078387022018432,0.9078387022018432,0.0,137.33140563964844,148.0,36836.76953125,0.0,2021.16845703125,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.8019104003906,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010224342346193,1.0,0.0,0.0,3.655922174453736,3.6559462547302246,8.918405001168139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.259765625,0.0,1535.8375244140625,1895.4371337890625,0.0,3413.11328125,0.9062334895133972,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7050880193710327,0.5302876830101013,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668763637542725,0.3849204182624817,0.3658653199672699,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325873017311096,0.338495522737503,0.2383817285299301,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844122052192688,0.2817717492580414,0.2692351937294006,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222386598587036,0.2171445488929748,0.9889813661575316,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.5440257787704468,0.539504885673523,0.539504885673523,1.0,1.0,-2.8728129863739014,1.1233993768692017,1.7494137287139893,0.4767206311225891,0.9078387022018432,0.9078387022018432,0.0,137.33140563964844,148.0,36836.76953125,0.0,2021.16845703125,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.8019104003906,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010224342346193,1.0,0.0,0.0,3.655922174453736,3.6559462547302246,8.918405001168139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.259765625,0.0,1535.8375244140625,1895.4371337890625,0.0,3413.11328125,0.9062334895133972,1.0,0.0,3.0,1.0,0.0
12220860,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035404443740845,0.5376835465431213,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649239540100098,0.3873355388641357,0.3684669733047485,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293523788452148,0.3385759592056274,0.2386992573738098,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816705107688904,0.2824807167053222,0.270207792520523,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194433212280273,0.2171705961227417,0.9904818534851074,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478358864784241,0.5376802682876587,0.5376802682876587,1.0,1.0,-2.888187885284424,1.1273013353347778,1.7608864307403564,0.477273553609848,0.9084310531616212,0.9084310531616212,0.0,140.2578887939453,151.0,37883.3515625,0.0,2061.01708984375,1.0,281.2581481933594,283.72869873046875,291.3681640625,293.8704833984375,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921178102493286,1.0,0.0,0.0,3.669254302978516,3.669278383255005,8.983569159681792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.201171875,0.0,1552.1322021484375,1895.4371337890625,0.0,3600.026611328125,0.9093363881111144,1.0,0.0,3.0,1.0,0.0
12220920,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035404443740845,0.5376835465431213,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649239540100098,0.3873355388641357,0.3684669733047485,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293523788452148,0.3385759592056274,0.2386992573738098,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816705107688904,0.2824807167053222,0.270207792520523,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194433212280273,0.2171705961227417,0.9904818534851074,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478358864784241,0.5376802682876587,0.5376802682876587,1.0,1.0,-2.888187885284424,1.1273013353347778,1.7608864307403564,0.477273553609848,0.9084310531616212,0.9084310531616212,0.0,140.2578887939453,151.0,37883.3515625,0.0,2061.01708984375,1.0,281.2581481933594,283.72869873046875,291.3681640625,293.8704833984375,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921178102493286,1.0,0.0,0.0,3.669254302978516,3.669278383255005,8.983569159681792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.201171875,0.0,1552.1322021484375,1895.4371337890625,0.0,3600.026611328125,0.9093363881111144,1.0,0.0,3.0,1.0,0.0
12220980,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989181041717529,0.5468056797981262,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615825176239014,0.3891021609306335,0.3703700006008148,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.824771523475647,0.3379667103290558,0.2384593188762664,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775323987007141,0.2825859189033508,0.2705436050891876,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152608633041382,0.2166342139244079,0.9891454577445984,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514406561851501,0.5358555912971497,0.5358555912971497,1.0,1.0,-2.899951457977295,1.1295781135559082,1.7703733444213867,0.4769888520240783,0.9064559936523438,0.9064559936523438,0.0,143.64035034179688,154.0,38894.5625,0.0,2097.42724609375,1.0,280.95806884765625,283.4907531738281,291.3260192871094,293.8932800292969,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369913935661316,1.0,0.0,0.0,3.674085855484009,3.674110174179077,9.007243306768942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.7451171875,0.0,1559.2900390625,1895.4371337890625,0.0,3745.052978515625,0.9105711579322816,1.0,0.0,3.0,1.0,0.0
12221040,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989181041717529,0.5468056797981262,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615825176239014,0.3891021609306335,0.3703700006008148,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.824771523475647,0.3379667103290558,0.2384593188762664,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775323987007141,0.2825859189033508,0.2705436050891876,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152608633041382,0.2166342139244079,0.9891454577445984,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514406561851501,0.5358555912971497,0.5358555912971497,1.0,1.0,-2.899951457977295,1.1295781135559082,1.7703733444213867,0.4769888520240783,0.9064559936523438,0.9064559936523438,0.0,143.64035034179688,154.0,38894.5625,0.0,2097.42724609375,1.0,280.95806884765625,283.4907531738281,291.3260192871094,293.8932800292969,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369913935661316,1.0,0.0,0.0,3.674085855484009,3.674110174179077,9.007243306768942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.7451171875,0.0,1559.2900390625,1895.4371337890625,0.0,3745.052978515625,0.9105711579322816,1.0,0.0,3.0,1.0,0.0
12221100,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6956638097763062,0.5515265464782715,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.859780490398407,0.3898638784885406,0.3712043762207031,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223422169685364,0.337542176246643,0.2382505387067794,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.775312066078186,0.2825165390968323,0.2705898284912109,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129539251327515,0.216247871518135,0.9879391193389891,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531520843505859,0.5349432826042175,0.5349432826042175,1.0,1.0,-2.90498423576355,1.1303340196609497,1.7746502161026,0.4766457080841064,0.9040595293045044,0.9040595293045044,0.0,145.37030029296875,154.0,39903.33203125,0.0,2114.490966796875,1.0,280.7006530761719,283.3142395019531,291.3323669433594,294.00714111328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946102738380432,1.0,0.0,0.0,3.673258066177368,3.6732821464538574,9.00318468666228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.8896484375,0.0,1559.368896484375,1895.4371337890625,0.0,3827.785400390625,0.9104433059692384,1.0,0.0,3.0,1.0,0.0
12221160,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6918946504592896,0.5564602017402649,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578001856803894,0.3905352652072906,0.3719060122966766,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.819726288318634,0.3370317220687866,0.2379456162452697,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.7729145288467407,0.2823630571365356,0.2705224454402923,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103937268257141,0.2157603949308395,0.9861955046653748,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547875165939331,0.5340936779975891,0.5340936779975891,1.0,1.0,-2.9092156887054443,1.130825400352478,1.778390407562256,0.476218968629837,0.9022104144096376,0.9022104144096376,0.0,147.15353393554688,157.0,40062.65234375,0.0,2130.51220703125,1.0,280.6581115722656,283.26953125,291.29229736328125,293.92626953125,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950221836566925,1.0,0.0,0.0,3.6697685718536377,3.669792652130127,8.986087323137326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.2783203125,0.0,1556.280517578125,1895.4371337890625,0.0,3864.96044921875,0.9097716808319092,1.0,0.0,3.0,1.0,0.0
12221220,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833275556564331,0.5663222074508667,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538729548454285,0.3917300105094909,0.3732141256332397,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144639730453491,0.3358989655971527,0.2372869402170181,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681336402893066,0.281919777393341,0.2702843844890594,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049452662467957,0.2145553678274154,0.9817989468574524,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578626990318298,0.5323945879936218,0.5323945879936218,1.0,1.0,-2.9162819385528564,1.1311936378479004,1.7850881814956665,0.4750545620918274,0.8955900073051453,0.8955900073051453,0.0,150.70834350585938,145.0,41156.65625,0.0,2160.235107421875,1.0,280.358154296875,283.0511474609375,291.2677917480469,293.9681701660156,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625544548034668,1.0,0.0,0.0,3.6556029319763184,3.6556272506713854,8.916847491491353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.4736328125,0.0,1542.4091796875,1895.4371337890625,0.0,3975.323486328125,0.90678471326828,1.0,0.0,3.0,1.0,0.0
12221280,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833275556564331,0.5663222074508667,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538729548454285,0.3917300105094909,0.3732141256332397,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144639730453491,0.3358989655971527,0.2372869402170181,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681336402893066,0.281919777393341,0.2702843844890594,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049452662467957,0.2145553678274154,0.9817989468574524,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578626990318298,0.5323945879936218,0.5323945879936218,1.0,1.0,-2.9162819385528564,1.1311936378479004,1.7850881814956665,0.4750545620918274,0.8955900073051453,0.8955900073051453,0.0,150.70834350585938,145.0,41156.65625,0.0,2160.235107421875,1.0,280.358154296875,283.0511474609375,291.2677917480469,293.9681701660156,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625544548034668,1.0,0.0,0.0,3.6556029319763184,3.6556272506713854,8.916847491491353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.4736328125,0.0,1542.4091796875,1895.4371337890625,0.0,3975.323486328125,0.90678471326828,1.0,0.0,3.0,1.0,0.0
12221340,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782801151275635,0.5628034472465515,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569051623344421,0.394019603729248,0.3749485611915588,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157624006271362,0.3359469175338745,0.2369922846555709,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697527408599854,0.2822840511798858,0.2702965438365936,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054101824760437,0.2138834148645401,0.9775265455245972,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555563569068909,0.5306954979896545,0.5306954979896545,1.0,1.0,-2.9086802005767822,1.1252117156982422,1.7834686040878296,0.4709988534450531,0.8941494822502136,0.8941494822502136,0.0,149.25039672851562,133.0,40016.921875,0.0,2140.01708984375,1.0,280.6421813964844,283.2649230957031,291.1562805175781,293.7213439941406,293.1499938964844,293.1499938964844,280.95001220703125,36316.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488824009895324,1.0,0.0,0.0,3.643095016479492,3.643119096755981,8.855932378537545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.009765625,0.0,1527.860107421875,1895.4371337890625,0.0,3852.888427734375,0.9039601683616638,1.0,0.0,3.0,1.0,0.0
12221400,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782801151275635,0.5628034472465515,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569051623344421,0.394019603729248,0.3749485611915588,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157624006271362,0.3359469175338745,0.2369922846555709,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697527408599854,0.2822840511798858,0.2702965438365936,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054101824760437,0.2138834148645401,0.9775265455245972,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555563569068909,0.5306954979896545,0.5306954979896545,1.0,1.0,-2.9086802005767822,1.1252117156982422,1.7834686040878296,0.4709988534450531,0.8941494822502136,0.8941494822502136,0.0,149.25039672851562,133.0,40016.921875,0.0,2140.01708984375,1.0,280.6421813964844,283.2649230957031,291.1562805175781,293.7213439941406,293.1499938964844,293.1499938964844,280.95001220703125,36316.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488824009895324,1.0,0.0,0.0,3.643095016479492,3.643119096755981,8.855932378537545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.009765625,0.0,1527.860107421875,1895.4371337890625,0.0,3852.888427734375,0.9039601683616638,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6794796586036682,0.5477314591407776,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667447566986084,0.3974111676216125,0.3777285814285278,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233388662338257,0.3371696472167969,0.2375323623418808,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776499390602112,0.2835618257522583,0.2711221873760223,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.711867094039917,0.2141163349151611,0.9766759872436525,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501840710639954,0.5292575359344482,0.5292575359344482,1.0,1.0,-2.8945295810699463,1.1168320178985596,1.7776976823806765,0.4658378958702087,0.8951740860939026,0.8951740860939026,0.0,143.75115966796875,136.0,38780.55859375,0.0,2088.893798828125,1.0,280.9416809082031,283.48760986328125,291.1208190917969,293.5911865234375,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315181374549866,1.0,0.0,0.0,3.637359857559204,3.637383699417114,8.828071145217109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.0244140625,0.0,1520.1776123046875,1895.4371337890625,0.0,3695.048828125,0.9025622010231018,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6794796586036682,0.5477314591407776,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667447566986084,0.3974111676216125,0.3777285814285278,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233388662338257,0.3371696472167969,0.2375323623418808,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776499390602112,0.2835618257522583,0.2711221873760223,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.711867094039917,0.2141163349151611,0.9766759872436525,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501840710639954,0.5292575359344482,0.5292575359344482,1.0,1.0,-2.8945295810699463,1.1168320178985596,1.7776976823806765,0.4658378958702087,0.8951740860939026,0.8951740860939026,0.0,143.75115966796875,136.0,38780.55859375,0.0,2088.893798828125,1.0,280.9416809082031,283.48760986328125,291.1208190917969,293.5911865234375,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315181374549866,1.0,0.0,0.0,3.637359857559204,3.637383699417114,8.828071145217109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.0244140625,0.0,1520.1776123046875,1895.4371337890625,0.0,3695.048828125,0.9025622010231018,1.0,0.0,3.0,1.0,0.0
12221580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844819188117981,0.5372888445854187,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751084804534912,0.401471197605133,0.3812655210494995,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294764757156372,0.3390505015850067,0.2386389374732971,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842428088188171,0.2854261696338653,0.2726176381111145,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170801162719727,0.2150794565677642,0.9795931577682496,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481846928596497,0.5278196334838867,0.5278196334838867,1.0,1.0,-2.8928422927856445,1.113837718963623,1.7790045738220217,0.462958425283432,0.8988239169120789,0.8988239169120789,0.0,140.31434631347656,139.0,37838.79296875,0.0,2069.1337890625,1.0,281.2416381835937,283.7235717773437,291.1166076660156,293.5172424316406,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154446125030518,1.0,0.0,0.0,3.6401619911193848,3.640185832977295,8.841678322824009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.353515625,0.0,1521.5433349609375,1895.4371337890625,0.0,3547.060791015625,0.9030328392982484,1.0,0.0,3.0,1.0,0.0
12221640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844819188117981,0.5372888445854187,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751084804534912,0.401471197605133,0.3812655210494995,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294764757156372,0.3390505015850067,0.2386389374732971,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842428088188171,0.2854261696338653,0.2726176381111145,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170801162719727,0.2150794565677642,0.9795931577682496,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481846928596497,0.5278196334838867,0.5278196334838867,1.0,1.0,-2.8928422927856445,1.113837718963623,1.7790045738220217,0.462958425283432,0.8988239169120789,0.8988239169120789,0.0,140.31434631347656,139.0,37838.79296875,0.0,2069.1337890625,1.0,281.2416381835937,283.7235717773437,291.1166076660156,293.5172424316406,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154446125030518,1.0,0.0,0.0,3.6401619911193848,3.640185832977295,8.841678322824009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.353515625,0.0,1521.5433349609375,1895.4371337890625,0.0,3547.060791015625,0.9030328392982484,1.0,0.0,3.0,1.0,0.0
12221700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873258352279663,0.533879280090332,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785126805305481,0.4036682844161987,0.3832098543643951,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318474888801575,0.3401385843753814,0.2393118143081665,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868503332138062,0.2865019142627716,0.2735266983509063,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191086411476135,0.2157361358404159,0.9820308685302734,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480437278747559,0.527100682258606,0.527100682258606,1.0,1.0,-2.8959081172943115,1.1139997243881226,1.781908392906189,0.4623741507530212,0.9022415280342102,0.9022415280342102,0.0,139.3446807861328,139.0,37072.828125,0.0,2069.481689453125,1.0,281.4985046386719,283.9101867675781,291.09375,293.3943786621094,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059824347496032,1.0,0.0,0.0,3.6450212001800537,3.645045042037964,8.865299605531618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.37451171875,0.0,1525.861572265625,1895.4371337890625,0.0,3459.282470703125,0.904057502746582,1.0,0.0,3.0,1.0,0.0
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903089284896851,0.5312033891677856,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816751837730408,0.405990868806839,0.3853367865085602,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340155482292175,0.3413416445255279,0.2401104122400283,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892483472824097,0.2876820266246795,0.2745821475982666,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.720969021320343,0.2164963632822036,0.9851408004760742,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.3053894042969,1.0,0.5483863353729248,0.5264970660209656,0.5264970660209656,1.0,1.0,-2.9012107849121094,1.1152864694595337,1.7859243154525757,0.4624160528182983,0.9051694869995116,0.9051694869995116,0.0,138.6981658935547,142.0,37046.47265625,0.0,2075.173095703125,1.0,281.54180908203125,283.9629211425781,291.12432861328125,293.4717102050781,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020715355873108,1.0,0.0,0.0,3.6527061462402335,3.652730226516724,8.902721333470254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.947265625,0.0,1533.5167236328125,1895.4371337890625,0.0,3422.88671875,0.9056603312492372,1.0,0.0,3.0,1.0,0.0
12221820,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6928970813751221,0.5301089882850647,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.885069727897644,0.4093645513057709,0.3888960182666778,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356960415840149,0.3424243628978729,0.2411654144525528,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914124131202698,0.2891018390655517,0.2762120068073272,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224885821342468,0.2172744572162628,0.9897434115409852,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500331521034241,0.5252898335456848,0.5252898335456848,1.0,1.0,-2.9129345417022705,1.1183308362960815,1.794603705406189,0.4628270864486694,0.9061189293861388,0.9061189293861388,0.0,138.79983520507812,145.0,38055.9453125,0.0,2095.411865234375,1.0,281.2577514648437,283.7434387207031,291.23114013671875,293.71124267578125,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178094267845154,1.0,0.0,0.0,3.663338422775269,3.663362503051758,8.95462392236368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.57568359375,0.0,1546.0706787109375,1895.4371337890625,0.0,3568.928955078125,0.9080729484558104,1.0,0.0,3.0,1.0,0.0
12221880,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6928970813751221,0.5301089882850647,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.885069727897644,0.4093645513057709,0.3888960182666778,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356960415840149,0.3424243628978729,0.2411654144525528,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914124131202698,0.2891018390655517,0.2762120068073272,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224885821342468,0.2172744572162628,0.9897434115409852,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500331521034241,0.5252898335456848,0.5252898335456848,1.0,1.0,-2.9129345417022705,1.1183308362960815,1.794603705406189,0.4628270864486694,0.9061189293861388,0.9061189293861388,0.0,138.79983520507812,145.0,38055.9453125,0.0,2095.411865234375,1.0,281.2577514648437,283.7434387207031,291.23114013671875,293.71124267578125,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178094267845154,1.0,0.0,0.0,3.663338422775269,3.663362503051758,8.95462392236368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.57568359375,0.0,1546.0706787109375,1895.4371337890625,0.0,3568.928955078125,0.9080729484558104,1.0,0.0,3.0,1.0,0.0
12221940,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911130547523499,0.5342479944229126,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845120072364807,0.4115256071090698,0.3912102878093719,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337543606758118,0.342220664024353,0.2412441223859787,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899373769760132,0.2895219624042511,0.276859313249588,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208634614944458,0.2171472609043121,0.9903256297111512,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522979497909546,0.524082601070404,0.524082601070404,1.0,1.0,-2.9222660064697266,1.120329976081848,1.8019359111785889,0.4627226591110229,0.9043501019477844,0.9043501019477844,0.0,140.46185302734375,148.0,39076.125,0.0,2119.50390625,1.0,280.9580993652344,283.5077514648437,291.249267578125,293.8133544921875,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350333213806152,1.0,0.0,0.0,3.6668331623077393,3.666857242584229,8.971717875283503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.359375,0.0,1551.400146484375,1895.4371337890625,0.0,3727.188720703125,0.9089762568473816,1.0,0.0,3.0,1.0,0.0
12222000,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911130547523499,0.5342479944229126,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845120072364807,0.4115256071090698,0.3912102878093719,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337543606758118,0.342220664024353,0.2412441223859787,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899373769760132,0.2895219624042511,0.276859313249588,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208634614944458,0.2171472609043121,0.9903256297111512,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522979497909546,0.524082601070404,0.524082601070404,1.0,1.0,-2.9222660064697266,1.120329976081848,1.8019359111785889,0.4627226591110229,0.9043501019477844,0.9043501019477844,0.0,140.46185302734375,148.0,39076.125,0.0,2119.50390625,1.0,280.9580993652344,283.5077514648437,291.249267578125,293.8133544921875,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350333213806152,1.0,0.0,0.0,3.6668331623077393,3.666857242584229,8.971717875283503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.359375,0.0,1551.400146484375,1895.4371337890625,0.0,3727.188720703125,0.9089762568473816,1.0,0.0,3.0,1.0,0.0
12222060,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6860840916633606,0.5411878228187561,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819030523300171,0.4130846261978149,0.3928771913051605,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299629092216492,0.3414035737514496,0.2408246397972107,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865236401557922,0.2893966436386108,0.2769352495670318,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174148559570312,0.2164350897073745,0.988137662410736,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547882318496704,0.522460401058197,0.522460401058197,1.0,1.0,-2.929569959640503,1.1207761764526367,1.808793902397156,0.4615042209625244,0.900202214717865,0.900202214717865,0.0,142.952880859375,151.0,40167.6875,0.0,2144.411865234375,1.0,280.6581420898437,283.2821350097656,291.2454833984375,293.8784484863281,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490390419960022,1.0,0.0,0.0,3.661857843399048,3.661882162094116,8.947388323576888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.66015625,0.0,1547.53271484375,1895.4371337890625,0.0,3854.30078125,0.9080158472061156,1.0,0.0,3.0,1.0,0.0
12222120,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6860840916633606,0.5411878228187561,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819030523300171,0.4130846261978149,0.3928771913051605,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299629092216492,0.3414035737514496,0.2408246397972107,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865236401557922,0.2893966436386108,0.2769352495670318,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174148559570312,0.2164350897073745,0.988137662410736,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547882318496704,0.522460401058197,0.522460401058197,1.0,1.0,-2.929569959640503,1.1207761764526367,1.808793902397156,0.4615042209625244,0.900202214717865,0.900202214717865,0.0,142.952880859375,151.0,40167.6875,0.0,2144.411865234375,1.0,280.6581420898437,283.2821350097656,291.2454833984375,293.8784484863281,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490390419960022,1.0,0.0,0.0,3.661857843399048,3.661882162094116,8.947388323576888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.66015625,0.0,1547.53271484375,1895.4371337890625,0.0,3854.30078125,0.9080158472061156,1.0,0.0,3.0,1.0,0.0
12222180,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6787934303283691,0.5495277643203735,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783362507820129,0.4143149256706238,0.3942089080810547,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253371119499207,0.3402938544750213,0.2401754409074783,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.782193660736084,0.2889685928821563,0.2767015695571899,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128839492797852,0.2153168022632599,0.9840684533119202,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573098063468933,0.52083820104599,0.52083820104599,1.0,1.0,-2.935244560241699,1.1204755306243896,1.81476891040802,0.4598999321460724,0.893764853477478,0.893764853477478,0.0,145.86590576171875,154.0,41280.6875,0.0,2168.740966796875,1.0,280.3581848144531,283.0652160644531,291.2451171875,293.9460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36403.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613251090049744,1.0,0.0,0.0,3.6475284099578857,3.647552490234375,8.877499908521713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.77197265625,0.0,1533.4378662109375,1895.4371337890625,0.0,3964.38916015625,0.904983937740326,1.0,0.0,3.0,1.0,0.0
12222240,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6787934303283691,0.5495277643203735,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783362507820129,0.4143149256706238,0.3942089080810547,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253371119499207,0.3402938544750213,0.2401754409074783,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.782193660736084,0.2889685928821563,0.2767015695571899,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128839492797852,0.2153168022632599,0.9840684533119202,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573098063468933,0.52083820104599,0.52083820104599,1.0,1.0,-2.935244560241699,1.1204755306243896,1.81476891040802,0.4598999321460724,0.893764853477478,0.893764853477478,0.0,145.86590576171875,154.0,41280.6875,0.0,2168.740966796875,1.0,280.3581848144531,283.0652160644531,291.2451171875,293.9460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36403.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613251090049744,1.0,0.0,0.0,3.6475284099578857,3.647552490234375,8.877499908521713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.77197265625,0.0,1533.4378662109375,1895.4371337890625,0.0,3964.38916015625,0.904983937740326,1.0,0.0,3.0,1.0,0.0
12222300,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755196452140808,0.5536623001098633,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766642212867737,0.4153014719486236,0.3949505686759949,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8231381773948669,0.3401207327842712,0.2399165481328964,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801195383071899,0.2890090942382812,0.2766224443912506,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105533480644226,0.2148951888084411,0.9818825125694276,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585733652114868,0.5200271606445312,0.5200271606445312,1.0,1.0,-2.9380693435668945,1.1203128099441528,1.817756414413452,0.4590480029582977,0.8934038877487183,0.8934038877487183,0.0,147.3239288330078,154.0,40396.1796875,0.0,2180.927734375,1.0,280.6012268066406,283.2349548339844,291.1638488769531,293.7159423828125,293.1499938964844,293.1499938964844,280.6499938964844,36358.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953233242034912,1.0,0.0,0.0,3.640477180480957,3.6405012607574463,8.843209684528119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.89599609375,0.0,1525.2767333984375,1895.4371337890625,0.0,3892.042236328125,0.903435468673706,1.0,0.0,3.0,1.0,0.0
12222360,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6730784177780151,0.5568947196006775,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.875845193862915,0.4167200624942779,0.3961618542671203,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217464089393616,0.3403967320919037,0.2400115132331848,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788274884223938,0.2893835306167602,0.2768868207931518,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088779211044312,0.2147363573312759,0.9808722734451294,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599293112754822,0.5192797183990479,0.5192797183990479,1.0,1.0,-2.942625045776367,1.1209784746170044,1.8216464519500728,0.4586262106895447,0.8927149176597595,0.8927149176597595,0.0,148.560302734375,142.0,40313.625,0.0,2195.026611328125,1.0,280.6422424316406,283.2889709472656,291.1575927734375,293.729736328125,293.1499938964844,293.1499938964844,280.95001220703125,36299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476124048233032,1.0,0.0,0.0,3.635511636734009,3.635535478591919,8.819101822155062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.22607421875,0.0,1519.3406982421875,1895.4371337890625,0.0,3841.427490234375,0.902257800102234,1.0,0.0,3.0,1.0,0.0
