time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222420,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6712853908538818,0.5499849319458008,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818475008010864,0.4202687740325928,0.3991897404193878,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256644606590271,0.3416998386383056,0.2406821250915527,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831032276153564,0.2907215356826782,0.2778753340244293,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118495106697083,0.2149630188941955,0.9806222319602966,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576798319816589,0.517784833908081,0.517784833908081,1.0,1.0,-2.939671039581299,1.117161750793457,1.822509407997132,0.4556342959403991,0.8944317698478699,0.8944317698478699,0.0,146.18626403808594,130.0,39299.53515625,0.0,2178.0029296875,1.0,280.9416198730469,283.5260314941406,291.1479797363281,293.6399230957031,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313879609107972,1.0,0.0,0.0,3.6313729286193848,3.631396770477295,8.799034389994631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.66455078125,0.0,1513.234619140625,1895.4371337890625,0.0,3693.856689453125,0.901196300983429,1.0,0.0,3.0,1.0,0.0
12222480,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6712853908538818,0.5499849319458008,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818475008010864,0.4202687740325928,0.3991897404193878,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256644606590271,0.3416998386383056,0.2406821250915527,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831032276153564,0.2907215356826782,0.2778753340244293,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118495106697083,0.2149630188941955,0.9806222319602966,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576798319816589,0.517784833908081,0.517784833908081,1.0,1.0,-2.939671039581299,1.117161750793457,1.822509407997132,0.4556342959403991,0.8944317698478699,0.8944317698478699,0.0,146.18626403808594,130.0,39299.53515625,0.0,2178.0029296875,1.0,280.9416198730469,283.5260314941406,291.1479797363281,293.6399230957031,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313879609107972,1.0,0.0,0.0,3.6313729286193848,3.631396770477295,8.799034389994631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.66455078125,0.0,1513.234619140625,1895.4371337890625,0.0,3693.856689453125,0.901196300983429,1.0,0.0,3.0,1.0,0.0
12222540,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.674419105052948,0.5328928232192993,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941554427146912,0.424434632062912,0.4027613401412964,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349847197532654,0.3436296284198761,0.2417720407247543,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930300235748291,0.2926034927368164,0.279319167137146,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.719718337059021,0.2158468067646026,0.9828432202339172,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525461435317993,0.516290009021759,0.516290009021759,1.0,1.0,-2.929140329360962,1.1101452112197876,1.818995237350464,0.4509835243225097,0.8986908793449402,0.8986908793449402,0.0,140.2931365966797,133.0,38349.203125,0.0,2130.4296875,1.0,281.2416076660156,283.7596435546875,291.162109375,293.5914306640625,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171102643013,1.0,0.0,0.0,3.636388301849365,3.6364121437072754,8.823355983622605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.3916015625,0.0,1516.94189453125,1895.4371337890625,0.0,3562.466796875,0.9021487832069396,1.0,0.0,3.0,1.0,0.0
12222600,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.674419105052948,0.5328928232192993,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941554427146912,0.424434632062912,0.4027613401412964,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349847197532654,0.3436296284198761,0.2417720407247543,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930300235748291,0.2926034927368164,0.279319167137146,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.719718337059021,0.2158468067646026,0.9828432202339172,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525461435317993,0.516290009021759,0.516290009021759,1.0,1.0,-2.929140329360962,1.1101452112197876,1.818995237350464,0.4509835243225097,0.8986908793449402,0.8986908793449402,0.0,140.2931365966797,133.0,38349.203125,0.0,2130.4296875,1.0,281.2416076660156,283.7596435546875,291.162109375,293.5914306640625,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171102643013,1.0,0.0,0.0,3.636388301849365,3.6364121437072754,8.823355983622605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.3916015625,0.0,1516.94189453125,1895.4371337890625,0.0,3562.466796875,0.9021487832069396,1.0,0.0,3.0,1.0,0.0
12222660,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775022149085999,0.5261468887329102,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.899626612663269,0.4267686009407043,0.404785543680191,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390679955482483,0.3447853326797485,0.242457240819931,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973968982696533,0.2937332093715668,0.2802308797836303,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231161594390869,0.2165235579013824,0.9850848913192748,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513462424278259,0.5156419277191162,0.5156419277191162,1.0,1.0,-2.928063154220581,1.108584761619568,1.819478273391724,0.4494495689868927,0.902491331100464,0.902491331100464,0.0,138.12261962890625,133.0,37536.703125,0.0,2117.768798828125,1.0,281.5020446777344,283.9473571777344,291.1441955566406,293.4748229980469,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078882336616516,1.0,0.0,0.0,3.642645359039306,3.642669200897217,8.853746749082347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.22998046875,0.0,1522.75048828125,1895.4371337890625,0.0,3476.995361328125,0.9034796357154846,1.0,0.0,3.0,1.0,0.0
12222720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806282997131348,0.5213414430618286,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040510654449464,0.4290366470813751,0.4068425893783569,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423321843147278,0.3459532558917999,0.2432178705930709,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008840084075928,0.2948724627494812,0.2812268733978271,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258358001708984,0.2172666043043136,0.987966775894165,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508471131324768,0.5150437951087952,0.5150437951087952,1.0,1.0,-2.9303300380706787,1.108518123626709,1.82181179523468,0.4487956762313843,0.9055020809173584,0.9055020809173584,0.0,136.71302795410156,136.0,37496.30078125,0.0,2114.59521484375,1.0,281.54168701171875,283.9935302734375,291.177490234375,293.5518493652344,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045364260673524,1.0,0.0,0.0,3.651019096374512,3.651042938232422,8.894498932932038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.79736328125,0.0,1531.223876953125,1895.4371337890625,0.0,3445.83251953125,0.905243754386902,1.0,0.0,3.0,1.0,0.0
12222780,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840459108352661,0.5166342258453369,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098474979400636,0.4324273467063904,0.410392016172409,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459018468856812,0.3470426797866821,0.2442506253719329,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049238324165344,0.2962865531444549,0.2828138172626495,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289174795150757,0.2180988639593124,0.9925774335861206,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511744618415833,0.5137975215911865,0.5137975215911865,1.0,1.0,-2.937628984451294,1.109435796737671,1.8281933069229128,0.448058009147644,0.906896471977234,0.906896471977234,0.0,135.5435791015625,139.0,38478.08984375,0.0,2121.201171875,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7939147949219,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92026549577713,1.0,0.0,0.0,3.663646936416626,3.6636710166931152,8.956133115134435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.451171875,0.0,1546.0152587890625,1895.4371337890625,0.0,3591.608154296875,0.9081047177314758,1.0,0.0,3.0,1.0,0.0
12222840,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840459108352661,0.5166342258453369,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098474979400636,0.4324273467063904,0.410392016172409,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459018468856812,0.3470426797866821,0.2442506253719329,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049238324165344,0.2962865531444549,0.2828138172626495,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289174795150757,0.2180988639593124,0.9925774335861206,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511744618415833,0.5137975215911865,0.5137975215911865,1.0,1.0,-2.937628984451294,1.109435796737671,1.8281933069229128,0.448058009147644,0.906896471977234,0.906896471977234,0.0,135.5435791015625,139.0,38478.08984375,0.0,2121.201171875,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7939147949219,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92026549577713,1.0,0.0,0.0,3.663646936416626,3.6636710166931152,8.956133115134435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.451171875,0.0,1546.0152587890625,1895.4371337890625,0.0,3591.608154296875,0.9081047177314758,1.0,0.0,3.0,1.0,0.0
12222900,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841312646865845,0.5168158411979675,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107845425605774,0.4336153864860534,0.4116785228252411,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459632396697998,0.3470605313777923,0.2443920522928238,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052376508712769,0.2965898513793945,0.2832359671592712,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290310859680176,0.218159332871437,0.9934285283088684,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517740249633789,0.5131744146347046,0.5131744146347046,1.0,1.0,-2.9410946369171143,1.1098065376281738,1.8312880992889404,0.4476631879806518,0.9059395790100098,0.9059395790100098,0.0,135.7330322265625,139.0,39341.31640625,0.0,2128.081787109375,1.0,281.00079345703125,283.5836486816406,291.3298034667969,293.9547424316406,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316257834434508,1.0,0.0,0.0,3.6675033569335938,3.667527437210083,8.974996603683394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.98681640625,0.0,1551.107421875,1895.4371337890625,0.0,3696.0341796875,0.9089986681938172,1.0,0.0,3.0,1.0,0.0
12222960,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6831917762756348,0.518386721611023,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105595350265504,0.4345568418502807,0.4126552045345306,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450436592102051,0.3468228876590729,0.2442999184131622,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045733571052551,0.2966817319393158,0.2834119498729706,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283031940460205,0.2180117219686508,0.9932240843772888,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525420308113098,0.5124674439430237,0.5124674439430237,1.0,1.0,-2.9440126419067383,1.109802007675171,1.8342105150222776,0.4470309019088745,0.9055215716362,0.9055215716362,0.0,136.3287353515625,142.0,39473.78125,0.0,2136.077880859375,1.0,280.9580078125,283.5321960449219,291.3077392578125,293.8969116210937,293.1499938964844,293.1499938964844,280.6499938964844,35872.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374053478240968,1.0,0.0,0.0,3.669029474258423,3.669053554534912,8.982468102658459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.384765625,0.0,1553.4869384765625,1895.4371337890625,0.0,3748.825927734375,0.9094327092170716,1.0,0.0,3.0,1.0,0.0
12223020,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789392232894897,0.5238475799560547,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083375930786132,0.4360447525978088,0.4142435789108276,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417347073554993,0.3459606170654297,0.2438394427299499,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017074465751648,0.2965075671672821,0.2834274768829345,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254509329795837,0.2173095047473907,0.9910159707069396,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544219613075256,0.5110534429550171,0.5110534429550171,1.0,1.0,-2.949298143386841,1.1095212697982788,1.839776873588562,0.4456483125686645,0.901648759841919,0.901648759841919,0.0,138.22396850585938,145.0,40481.24609375,0.0,2154.706298828125,1.0,280.6581115722656,283.2998962402344,291.3018798828125,293.95611572265625,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951122522354126,1.0,0.0,0.0,3.66572642326355,3.665750503540039,8.966302402768633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.849609375,0.0,1551.5367431640625,1895.4371337890625,0.0,3873.069091796875,0.9088501930236816,1.0,0.0,3.0,1.0,0.0
12223080,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789392232894897,0.5238475799560547,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083375930786132,0.4360447525978088,0.4142435789108276,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417347073554993,0.3459606170654297,0.2438394427299499,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017074465751648,0.2965075671672821,0.2834274768829345,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254509329795837,0.2173095047473907,0.9910159707069396,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544219613075256,0.5110534429550171,0.5110534429550171,1.0,1.0,-2.949298143386841,1.1095212697982788,1.839776873588562,0.4456483125686645,0.901648759841919,0.901648759841919,0.0,138.22396850585938,145.0,40481.24609375,0.0,2154.706298828125,1.0,280.6581115722656,283.2998962402344,291.3018798828125,293.95611572265625,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951122522354126,1.0,0.0,0.0,3.66572642326355,3.665750503540039,8.966302402768633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.849609375,0.0,1551.5367431640625,1895.4371337890625,0.0,3873.069091796875,0.9088501930236816,1.0,0.0,3.0,1.0,0.0
12223140,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722172498703003,0.5313047766685486,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.904712736606598,0.4371936917304992,0.4154835939407348,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372454047203064,0.3448013663291931,0.2431439906358719,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975413203239441,0.2960251271724701,0.2831274569034576,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213273048400879,0.216194286942482,0.9868894815444946,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565285682678223,0.5096394419670105,0.5096394419670105,1.0,1.0,-2.953596830368042,1.1087987422943115,1.8447980880737305,0.4440825581550598,0.8954893946647644,0.8954893946647644,0.0,140.7287139892578,148.0,41581.47265625,0.0,2174.758544921875,1.0,280.3581848144531,283.0809631347656,291.30035400390625,294.0206298828125,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628894925117492,1.0,0.0,0.0,3.652958393096924,3.652982473373413,8.903950288186024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.11083984375,0.0,1539.1707763671875,1895.4371337890625,0.0,3978.301025390625,0.9061682224273682,1.0,0.0,3.0,1.0,0.0
12223200,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722172498703003,0.5313047766685486,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.904712736606598,0.4371936917304992,0.4154835939407348,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372454047203064,0.3448013663291931,0.2431439906358719,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975413203239441,0.2960251271724701,0.2831274569034576,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213273048400879,0.216194286942482,0.9868894815444946,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565285682678223,0.5096394419670105,0.5096394419670105,1.0,1.0,-2.953596830368042,1.1087987422943115,1.8447980880737305,0.4440825581550598,0.8954893946647644,0.8954893946647644,0.0,140.7287139892578,148.0,41581.47265625,0.0,2174.758544921875,1.0,280.3581848144531,283.0809631347656,291.30035400390625,294.0206298828125,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628894925117492,1.0,0.0,0.0,3.652958393096924,3.652982473373413,8.903950288186024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.11083984375,0.0,1539.1707763671875,1895.4371337890625,0.0,3978.301025390625,0.9061682224273682,1.0,0.0,3.0,1.0,0.0
12223260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668482422828674,0.5380836725234985,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021757245063782,0.4395830333232879,0.4173917770385742,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337252140045166,0.3448760509490967,0.2429489642381668,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942136526107788,0.2964114248752594,0.2832680642604828,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176979780197144,0.2156233638525009,0.9836812019348145,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588726997375488,0.5082316398620605,0.5082316398620605,1.0,1.0,-2.960110902786255,1.108999490737915,1.85111141204834,0.4428683221340179,0.8946904540061951,0.8946904540061951,0.0,143.13230895996094,151.0,40600.4609375,0.0,2198.22216796875,1.0,280.64215087890625,283.30279541015625,291.2137756347656,293.803955078125,293.1499938964844,293.1499938964844,280.95001220703125,36262.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489754438400269,1.0,0.0,0.0,3.642346382141113,3.6423704624176025,8.852293262862077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.7744140625,0.0,1526.629150390625,1895.4371337890625,0.0,3853.72705078125,0.903758943080902,1.0,0.0,3.0,1.0,0.0
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668482422828674,0.5380836725234985,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021757245063782,0.4395830333232879,0.4173917770385742,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337252140045166,0.3448760509490967,0.2429489642381668,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942136526107788,0.2964114248752594,0.2832680642604828,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176979780197144,0.2156233638525009,0.9836812019348145,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588726997375488,0.5082316398620605,0.5082316398620605,1.0,1.0,-2.960110902786255,1.108999490737915,1.85111141204834,0.4428683221340179,0.8946904540061951,0.8946904540061951,0.0,143.13230895996094,151.0,40600.4609375,0.0,2198.22216796875,1.0,280.64215087890625,283.30279541015625,291.2137756347656,293.803955078125,293.1499938964844,293.1499938964844,280.95001220703125,36262.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489754438400269,1.0,0.0,0.0,3.642346382141113,3.6423704624176025,8.852293262862077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.7744140625,0.0,1526.629150390625,1895.4371337890625,0.0,3853.72705078125,0.903758943080902,1.0,0.0,3.0,1.0,0.0
12223380,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638694405555725,0.5427099466323853,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019135236740112,0.4432277083396911,0.4206243753433227,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.832353949546814,0.3462327420711517,0.2437464296817779,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929942607879639,0.2977994084358215,0.2844275534152984,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.715865969657898,0.2158948183059692,0.984294593334198,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617349743843079,0.5068238377571106,0.5068238377571106,1.0,1.0,-2.972641706466675,1.1116890907287598,1.860952615737915,0.4427793323993683,0.8969298601150513,0.8969298601150513,0.0,145.10302734375,139.0,39809.3984375,0.0,2230.1630859375,1.0,280.9416809082031,283.5522155761719,291.2074890136719,293.7255249023437,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332329034805298,1.0,0.0,0.0,3.639811754226685,3.6398355960845934,8.839976999297505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.42529296875,0.0,1522.2171630859375,1895.4371337890625,0.0,3710.738037109375,0.9030530452728271,1.0,0.0,3.0,1.0,0.0
12223440,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638694405555725,0.5427099466323853,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019135236740112,0.4432277083396911,0.4206243753433227,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.832353949546814,0.3462327420711517,0.2437464296817779,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929942607879639,0.2977994084358215,0.2844275534152984,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.715865969657898,0.2158948183059692,0.984294593334198,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617349743843079,0.5068238377571106,0.5068238377571106,1.0,1.0,-2.972641706466675,1.1116890907287598,1.860952615737915,0.4427793323993683,0.8969298601150513,0.8969298601150513,0.0,145.10302734375,139.0,39809.3984375,0.0,2230.1630859375,1.0,280.9416809082031,283.5522155761719,291.2074890136719,293.7255249023437,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332329034805298,1.0,0.0,0.0,3.639811754226685,3.6398355960845934,8.839976999297505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.42529296875,0.0,1522.2171630859375,1895.4371337890625,0.0,3710.738037109375,0.9030530452728271,1.0,0.0,3.0,1.0,0.0
12223500,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632335186004639,0.5401244759559631,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047536849975586,0.4452913105487823,0.4224349558353424,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341802358627319,0.3471585214138031,0.2442974001169204,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.795005738735199,0.2987019419670105,0.2851693034172058,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172136902809143,0.2162380814552307,0.9853342771530152,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612144470214844,0.506119966506958,0.506119966506958,1.0,1.0,-2.974529504776001,1.1111736297607422,1.8633558750152588,0.4420543909072876,0.8996604681015015,0.8996604681015015,0.0,144.35699462890625,139.0,39042.60546875,0.0,2229.697998046875,1.0,281.1984558105469,283.74139404296875,291.19073486328125,293.6090393066406,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241384863853456,1.0,0.0,0.0,3.6419739723205566,3.641997814178467,8.85048279997136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.33837890625,0.0,1523.560546875,1895.4371337890625,0.0,3627.300537109375,0.9034757018089294,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637189984321594,0.5342933535575867,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.90983647108078,0.4474940896034241,0.4244056940078735,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377302885055542,0.3482246994972229,0.2449635565280914,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7987998723983765,0.2997273504734039,0.286031574010849,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200657725334167,0.2167243361473083,0.986933410167694,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598496198654175,0.5053761005401611,0.5053761005401611,1.0,1.0,-2.9736533164978027,1.109447717666626,1.8642057180404663,0.4405857622623443,0.901832640171051,0.901832640171051,0.0,142.46798706054688,142.0,38968.6484375,0.0,2218.578857421875,1.0,281.2417907714844,283.79296875,291.2254638671875,293.6904296875,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204932451248168,1.0,0.0,0.0,3.6468722820281982,3.646896362304688,8.874306445250113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.9423828125,0.0,1528.1419677734375,1895.4371337890625,0.0,3593.709716796875,0.9044566750526428,1.0,0.0,3.0,1.0,0.0
12223620,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6631841063499451,0.5306410789489746,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148021936416626,0.4505712687969208,0.4276674687862396,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404743671417236,0.3490906953811645,0.2458321750164032,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019577264785767,0.3008796572685241,0.2873647809028625,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.722199022769928,0.2171266227960586,0.989466428756714,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602179765701294,0.5038884282112122,0.5038884282112122,1.0,1.0,-2.978865385055542,1.1089030504226685,1.869962453842163,0.4387000203132629,0.901281714439392,0.901281714439392,0.0,141.50877380371094,145.0,39929.9609375,0.0,2222.895751953125,1.0,280.95782470703125,283.5741271972656,291.3328552246094,293.9290771484375,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354807138442992,1.0,0.0,0.0,3.651604413986206,3.6516284942626953,8.897351335690473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.21923828125,0.0,1534.159423828125,1895.4371337890625,0.0,3731.27294921875,0.905555546283722,1.0,0.0,3.0,1.0,0.0
12223680,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6631841063499451,0.5306410789489746,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148021936416626,0.4505712687969208,0.4276674687862396,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404743671417236,0.3490906953811645,0.2458321750164032,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019577264785767,0.3008796572685241,0.2873647809028625,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.722199022769928,0.2171266227960586,0.989466428756714,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602179765701294,0.5038884282112122,0.5038884282112122,1.0,1.0,-2.978865385055542,1.1089030504226685,1.869962453842163,0.4387000203132629,0.901281714439392,0.901281714439392,0.0,141.50877380371094,145.0,39929.9609375,0.0,2222.895751953125,1.0,280.95782470703125,283.5741271972656,291.3328552246094,293.9290771484375,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354807138442992,1.0,0.0,0.0,3.651604413986206,3.6516284942626953,8.897351335690473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.21923828125,0.0,1534.159423828125,1895.4371337890625,0.0,3731.27294921875,0.905555546283722,1.0,0.0,3.0,1.0,0.0
12223740,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592379212379456,0.5332088470458984,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147387146949768,0.4524051547050476,0.4296585023403168,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391236066818237,0.3486988544464111,0.2457632422447204,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010116815567017,0.3010604381561279,0.287762314081192,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209133505821228,0.2167112678289413,0.9886170029640198,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.561497688293457,0.5024006962776184,0.5024006962776184,1.0,1.0,-2.983720302581787,1.1081794500350952,1.875540852546692,0.4367524683475494,0.8980013132095337,0.8980013132095337,0.0,142.50099182128906,148.0,40893.47265625,0.0,2236.517333984375,1.0,280.6582336425781,283.339599609375,291.3512268066406,294.0287780761719,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516316056251526,1.0,0.0,0.0,3.648835420608521,3.6488595008850098,8.883862960828992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.51513671875,0.0,1532.5633544921875,1895.4371337890625,0.0,3877.64892578125,0.90506511926651,1.0,0.0,3.0,1.0,0.0
12223800,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592379212379456,0.5332088470458984,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147387146949768,0.4524051547050476,0.4296585023403168,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391236066818237,0.3486988544464111,0.2457632422447204,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010116815567017,0.3010604381561279,0.287762314081192,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209133505821228,0.2167112678289413,0.9886170029640198,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.561497688293457,0.5024006962776184,0.5024006962776184,1.0,1.0,-2.983720302581787,1.1081794500350952,1.875540852546692,0.4367524683475494,0.8980013132095337,0.8980013132095337,0.0,142.50099182128906,148.0,40893.47265625,0.0,2236.517333984375,1.0,280.6582336425781,283.339599609375,291.3512268066406,294.0287780761719,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516316056251526,1.0,0.0,0.0,3.648835420608521,3.6488595008850098,8.883862960828992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.51513671875,0.0,1532.5633544921875,1895.4371337890625,0.0,3877.64892578125,0.90506511926651,1.0,0.0,3.0,1.0,0.0
12223860,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569185256958008,0.5358926057815552,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139304757118224,0.4539084732532501,0.4308155179023742,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377031683921814,0.348812460899353,0.2456714361906051,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997866272926331,0.3013953268527984,0.2879223227500915,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195143699645996,0.2165537327528,0.9874905943870544,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625497102737427,0.501585841178894,0.501585841178894,1.0,1.0,-2.987061023712158,1.1080578565597534,1.8790031671524048,0.4357000291347503,0.8995777368545532,0.8995777368545532,0.0,143.47291564941406,148.0,40112.91015625,0.0,2247.388916015625,1.0,280.9162292480469,283.5309753417969,291.26055908203125,293.8002319335937,293.1499938964844,293.1499938964844,280.95001220703125,36005.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433528184890748,1.0,0.0,0.0,3.648402690887451,3.648426771163941,8.881755775291822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.6884765625,0.0,1531.430419921875,1895.4371337890625,0.0,3802.88671875,0.9049593210220336,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6557716727256775,0.5372611880302429,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139660596847534,0.4552197158336639,0.4319601953029632,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.837244987487793,0.3491906225681305,0.2458694130182266,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994301319122314,0.3018437325954437,0.288282573223114,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189507484436035,0.2166182845830917,0.987567663192749,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634117126464844,0.5010426044464111,0.5010426044464111,1.0,1.0,-2.990842819213867,1.1086233854293823,1.8822193145751955,0.4352784752845764,0.9002724885940552,0.9002724885940552,0.0,144.0492401123047,136.0,40105.2265625,0.0,2257.045166015625,1.0,280.9421691894531,283.5652160644531,291.2598571777344,293.8186340332031,293.1499938964844,293.1499938964844,280.6499938964844,35954.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401381611824036,1.0,0.0,0.0,3.649651050567627,3.649675130844116,8.887835178938985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.2109375,0.0,1532.4395751953125,1895.4371337890625,0.0,3773.701171875,0.9051814675331116,1.0,0.0,3.0,1.0,0.0
12223980,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522515416145325,0.5298872590065002,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207724332809448,0.4575359523296356,0.4343545734882355,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411121368408203,0.3492830097675323,0.246073842048645,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037735819816589,0.3023266494274139,0.2888585031032562,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218461632728577,0.2163114100694656,0.9865177869796752,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606001615524292,0.4996845126152038,0.4996845126152038,1.0,1.0,-2.9845595359802246,1.1034690141677856,1.881090521812439,0.4315338134765625,0.89723140001297,0.89723140001297,0.0,141.46951293945312,124.0,40932.9296875,0.0,2232.76318359375,1.0,280.6578369140625,283.3441467285156,291.3360595703125,294.0027770996094,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95088791847229,1.0,0.0,0.0,3.646435260772705,3.6464593410491934,8.872179364516342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.609375,0.0,1530.0372314453125,1895.4371337890625,0.0,3870.957763671875,0.9045430421829224,1.0,0.0,3.0,1.0,0.0
12224040,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522515416145325,0.5298872590065002,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207724332809448,0.4575359523296356,0.4343545734882355,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411121368408203,0.3492830097675323,0.246073842048645,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037735819816589,0.3023266494274139,0.2888585031032562,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218461632728577,0.2163114100694656,0.9865177869796752,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606001615524292,0.4996845126152038,0.4996845126152038,1.0,1.0,-2.9845595359802246,1.1034690141677856,1.881090521812439,0.4315338134765625,0.89723140001297,0.89723140001297,0.0,141.46951293945312,124.0,40932.9296875,0.0,2232.76318359375,1.0,280.6578369140625,283.3441467285156,291.3360595703125,294.0027770996094,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95088791847229,1.0,0.0,0.0,3.646435260772705,3.6464593410491934,8.872179364516342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.609375,0.0,1530.0372314453125,1895.4371337890625,0.0,3870.957763671875,0.9045430421829224,1.0,0.0,3.0,1.0,0.0
12224100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517269015312195,0.5232526063919067,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260582327842712,0.4588075578212738,0.4352784156799316,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443798422813416,0.3494222164154053,0.2459848225116729,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073028922080994,0.3026266098022461,0.2889358103275299,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243782877922058,0.2161985635757446,0.9851759076118468,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.557936429977417,0.4990054368972778,0.4990054368972778,1.0,1.0,-2.9760708808898926,1.0986913442611694,1.8773795366287231,0.4285176992416382,0.898451030254364,0.898451030254364,0.0,139.058837890625,124.0,40062.9609375,0.0,2205.5771484375,1.0,280.9012145996094,283.5102844238281,291.26708984375,293.7925720214844,293.1499938964844,293.1499938964844,280.95001220703125,36046.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94341641664505,1.0,0.0,0.0,3.645363330841065,3.6453874111175537,8.866963980835862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.47265625,0.0,1528.361083984375,1895.4371337890625,0.0,3803.463134765625,0.904313862323761,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6526569128036499,0.514053225517273,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335614442825316,0.460455447435379,0.4365836679935455,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493697643280029,0.3499195277690887,0.2461541891098022,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123442530632019,0.3032000362873077,0.2892656028270721,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7282738089561462,0.2163344025611877,0.984792172908783,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546897053718567,0.4984074234962463,0.4984074234962463,1.0,1.0,-2.966721773147583,1.0937050580978394,1.873016715049744,0.4254519343376159,0.8992272019386292,0.8992272019386292,0.0,135.8563690185547,127.0,39891.64453125,0.0,2173.031982421875,1.0,280.9422607421875,283.5548095703125,291.2654724121094,293.8133544921875,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385032057762146,1.0,0.0,0.0,3.646496057510376,3.646520137786865,8.872475518728606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.29638671875,0.0,1529.102783203125,1895.4371337890625,0.0,3758.825927734375,0.9044893383979796,1.0,0.0,3.0,1.0,0.0
12224220,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.656844437122345,0.5025869607925415,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.944470465183258,0.464455634355545,0.4399844706058502,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.856626033782959,0.3515889048576355,0.2470591813325882,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193667531013489,0.3049099445343017,0.29056316614151,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338958978652954,0.2172048389911651,0.9871484041213988,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522538423538208,0.4972113668918609,0.4972113668918609,1.0,1.0,-2.9624829292297363,1.0897597074508667,1.8727232217788696,0.4218005537986755,0.9039750695228576,0.9039750695228576,0.0,132.2019500732422,130.0,38981.58203125,0.0,2147.237060546875,1.0,281.24176025390625,283.7881774902344,291.2552185058594,293.7265319824219,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231479167938232,1.0,0.0,0.0,3.654599905014038,3.6546239852905273,8.911954978430003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.6357421875,0.0,1536.52197265625,1895.4371337890625,0.0,3618.180419921875,0.9061623811721802,1.0,0.0,3.0,1.0,0.0
