time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224280,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.656844437122345,0.5025869607925415,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.944470465183258,0.464455634355545,0.4399844706058502,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.856626033782959,0.3515889048576355,0.2470591813325882,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193667531013489,0.3049099445343017,0.29056316614151,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338958978652954,0.2172048389911651,0.9871484041213988,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522538423538208,0.4972113668918609,0.4972113668918609,1.0,1.0,-2.9624829292297363,1.0897597074508667,1.8727232217788696,0.4218005537986755,0.9039750695228576,0.9039750695228576,0.0,132.2019500732422,130.0,38981.58203125,0.0,2147.237060546875,1.0,281.24176025390625,283.7881774902344,291.2552185058594,293.7265319824219,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231479167938232,1.0,0.0,0.0,3.654599905014038,3.6546239852905273,8.911954978430003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.6357421875,0.0,1536.52197265625,1895.4371337890625,0.0,3618.180419921875,0.9061623811721802,1.0,0.0,3.0,1.0,0.0
12224340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588568687438965,0.49749755859375,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505584836006165,0.4674143493175506,0.4431062936782837,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603314161300659,0.3523024320602417,0.2477931380271911,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230497241020203,0.3059653639793396,0.2917757034301758,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368831038475037,0.2177090644836425,0.9900692105293274,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519616603851318,0.4960153102874756,0.4960153102874756,1.0,1.0,-2.9659664630889893,1.088963747024536,1.877002596855164,0.419845700263977,0.903337061405182,0.903337061405182,0.0,130.80856323242188,148.0,39919.26171875,0.0,2146.2255859375,1.0,280.957763671875,283.5675964355469,291.36114501953125,293.9571838378906,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357343912124634,1.0,0.0,0.0,3.659844398498535,3.659868478775024,8.937551569943025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9833984375,0.0,1543.2557373046875,1895.4371337890625,0.0,3733.58837890625,0.9073883891105652,1.0,0.0,3.0,1.0,0.0
12224400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588568687438965,0.49749755859375,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505584836006165,0.4674143493175506,0.4431062936782837,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603314161300659,0.3523024320602417,0.2477931380271911,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230497241020203,0.3059653639793396,0.2917757034301758,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368831038475037,0.2177090644836425,0.9900692105293274,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519616603851318,0.4960153102874756,0.4960153102874756,1.0,1.0,-2.9659664630889893,1.088963747024536,1.877002596855164,0.419845700263977,0.903337061405182,0.903337061405182,0.0,130.80856323242188,148.0,39919.26171875,0.0,2146.2255859375,1.0,280.957763671875,283.5675964355469,291.36114501953125,293.9571838378906,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357343912124634,1.0,0.0,0.0,3.659844398498535,3.659868478775024,8.937551569943025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9833984375,0.0,1543.2557373046875,1895.4371337890625,0.0,3733.58837890625,0.9073883891105652,1.0,0.0,3.0,1.0,0.0
12224460,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555631160736084,0.5115285515785217,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423567056655884,0.4692123234272003,0.4451690912246704,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525242209434509,0.3518755733966827,0.2477742135524749,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163294792175293,0.306138277053833,0.2922736704349518,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306625247001648,0.2174324244260788,0.9904248118400574,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581839084625244,0.4949199557304382,0.4949199557304382,1.0,1.0,-2.9862897396087646,1.0952916145324707,1.8909982442855835,0.4210083484649658,0.900149941444397,0.900149941444397,0.0,135.76715087890625,166.0,41041.65234375,0.0,2206.85693359375,1.0,280.6581726074219,283.34185791015625,291.3854675292969,294.0663146972656,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508939981460572,1.0,0.0,0.0,3.6574342250823975,3.657458305358887,8.925783276936272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.96826171875,0.0,1542.054443359375,1895.4371337890625,0.0,3871.012451171875,0.9069815874099731,1.0,0.0,3.0,1.0,0.0
12224520,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555631160736084,0.5115285515785217,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423567056655884,0.4692123234272003,0.4451690912246704,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525242209434509,0.3518755733966827,0.2477742135524749,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163294792175293,0.306138277053833,0.2922736704349518,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306625247001648,0.2174324244260788,0.9904248118400574,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581839084625244,0.4949199557304382,0.4949199557304382,1.0,1.0,-2.9862897396087646,1.0952916145324707,1.8909982442855835,0.4210083484649658,0.900149941444397,0.900149941444397,0.0,135.76715087890625,166.0,41041.65234375,0.0,2206.85693359375,1.0,280.6581726074219,283.34185791015625,291.3854675292969,294.0663146972656,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508939981460572,1.0,0.0,0.0,3.6574342250823975,3.657458305358887,8.925783276936272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.96826171875,0.0,1542.054443359375,1895.4371337890625,0.0,3871.012451171875,0.9069815874099731,1.0,0.0,3.0,1.0,0.0
12224580,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454176306724548,0.5385016798973083,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251090288162231,0.4704777598381042,0.446786105632782,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383065462112427,0.3509381711483001,0.247434601187706,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027071356773376,0.3058446049690246,0.2924181520938873,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186596393585205,0.2165123224258422,0.9885873198509216,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683917999267578,0.4938246011734009,0.4938246011734009,1.0,1.0,-3.018204927444458,1.106319785118103,1.911885142326355,0.4245133399963379,0.8949283957481384,0.8949283957481384,0.0,145.40032958984375,169.0,42343.203125,0.0,2313.10546875,1.0,280.35821533203125,283.134521484375,291.3891296386719,294.1507568359375,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647720456123352,1.0,0.0,0.0,3.646785736083984,3.6468098163604736,8.873884667082166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.23583984375,0.0,1531.84521484375,1895.4371337890625,0.0,3995.008544921875,0.904751718044281,1.0,0.0,3.0,1.0,0.0
12224640,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454176306724548,0.5385016798973083,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251090288162231,0.4704777598381042,0.446786105632782,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383065462112427,0.3509381711483001,0.247434601187706,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027071356773376,0.3058446049690246,0.2924181520938873,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186596393585205,0.2165123224258422,0.9885873198509216,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683917999267578,0.4938246011734009,0.4938246011734009,1.0,1.0,-3.018204927444458,1.106319785118103,1.911885142326355,0.4245133399963379,0.8949283957481384,0.8949283957481384,0.0,145.40032958984375,169.0,42343.203125,0.0,2313.10546875,1.0,280.35821533203125,283.134521484375,291.3891296386719,294.1507568359375,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647720456123352,1.0,0.0,0.0,3.646785736083984,3.6468098163604736,8.873884667082166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.23583984375,0.0,1531.84521484375,1895.4371337890625,0.0,3995.008544921875,0.904751718044281,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6394832730293274,0.5501176118850708,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181613326072692,0.4714968502521515,0.4476331174373626,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325820565223694,0.3508264720439911,0.2472909092903137,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969111204147339,0.3059288561344147,0.2924781143665313,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7133269906044006,0.2160761505365371,0.9869694709777832,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723774433135986,0.4932769238948822,0.4932769238948822,1.0,1.0,-3.0311527252197266,1.1105568408966064,1.9205960035324097,0.425868272781372,0.8953078985214233,0.8953078985214233,0.0,149.66342163085938,169.0,41609.74609375,0.0,2358.637451171875,1.0,280.6012268066406,283.3124694824219,291.310302734375,293.9303894042969,293.1499938964844,293.1499938964844,280.6499938964844,36238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578737616539,1.0,0.0,0.0,3.6420865058898926,3.6421103477478014,8.851029633660801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.376953125,0.0,1526.16455078125,1895.4371337890625,0.0,3933.60986328125,0.9037162661552428,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.6343330144882202,0.5592420101165771,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134562015533448,0.4729783833026886,0.4489696621894836,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285398483276367,0.3511697947978973,0.2474876940250396,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927812933921814,0.3063498735427856,0.2928625643253326,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.709157407283783,0.2158453464508056,0.9861246943473816,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759916305541992,0.4923461079597473,0.4923461079597473,1.0,1.0,-3.0434117317199707,1.113806128501892,1.929605484008789,0.4262372553348541,0.895387589931488,0.895387589931488,0.0,153.14517211914062,172.0,41651.41015625,0.0,2399.216064453125,1.0,280.64208984375,283.3728942871094,291.3062438964844,293.9557189941406,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537153840065002,1.0,0.0,0.0,3.639759302139282,3.639783382415772,8.839722909215197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.189453125,0.0,1523.0279541015625,1895.4371337890625,0.0,3896.37060546875,0.9031164050102234,1.0,0.0,3.0,1.0,0.0
12224820,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949676990509032,0.62662672996521,0.5653648972511292,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.90542733669281,0.476685494184494,0.4524677395820617,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8214373588562012,0.3526312410831451,0.2485097497701645,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7854828238487244,0.3077893853187561,0.2942784130573272,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7013633251190186,0.2158277183771133,0.986509084701538,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819530487060547,0.4904844760894775,0.4904844760894775,1.0,1.0,-3.059638977050781,1.1167582273483276,1.9428808689117432,0.4253199696540832,0.8988451361656189,0.8988451361656189,0.0,159.86912536621094,175.0,40923.578125,0.0,2463.42626953125,1.0,280.9416809082031,283.6239013671875,291.29962158203125,293.88751220703125,293.1499938964844,293.1499938964844,281.25,35929.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410699009895324,1.0,0.0,0.0,3.6416847705841056,3.6417086124420166,8.849077062222932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.33349609375,0.0,1523.4119873046875,1895.4371337890625,0.0,3782.168701171875,0.903389573097229,1.0,0.0,3.0,1.0,0.0
12224880,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949676990509032,0.62662672996521,0.5653648972511292,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.90542733669281,0.476685494184494,0.4524677395820617,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8214373588562012,0.3526312410831451,0.2485097497701645,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7854828238487244,0.3077893853187561,0.2942784130573272,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7013633251190186,0.2158277183771133,0.986509084701538,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819530487060547,0.4904844760894775,0.4904844760894775,1.0,1.0,-3.059638977050781,1.1167582273483276,1.9428808689117432,0.4253199696540832,0.8988451361656189,0.8988451361656189,0.0,159.86912536621094,175.0,40923.578125,0.0,2463.42626953125,1.0,280.9416809082031,283.6239013671875,291.29962158203125,293.88751220703125,293.1499938964844,293.1499938964844,281.25,35929.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410699009895324,1.0,0.0,0.0,3.6416847705841056,3.6417086124420166,8.849077062222932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.33349609375,0.0,1523.4119873046875,1895.4371337890625,0.0,3782.168701171875,0.903389573097229,1.0,0.0,3.0,1.0,0.0
12224940,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9861912131309508,0.6237422823905945,0.5620916485786438,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8995781540870667,0.4809207916259765,0.4565511047840118,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.815811812877655,0.354614794254303,0.2499767690896988,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.7798084020614624,0.3096939921379089,0.2961922287940979,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.695199728012085,0.2163687944412231,0.9893064498901368,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2792663574219,1.0,0.5862640738487244,0.4886228442192077,0.4886228442192077,1.0,1.0,-3.066784143447876,1.1159183979034424,1.9508657455444336,0.4229852259159088,0.9048653841018676,0.9048653841018676,0.0,165.79100036621094,178.0,40122.953125,0.0,2508.87060546875,1.0,281.24176025390625,283.8636169433594,291.3106384277344,293.84625244140625,293.1499938964844,293.1499938964844,280.95001220703125,35674.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300209879875184,1.0,0.0,0.0,3.653123140335083,3.653147220611572,8.904754054128716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.4609375,0.0,1534.2073974609375,1895.4371337890625,0.0,3681.33349609375,0.905774474143982,1.0,0.0,3.0,1.0,0.0
12225000,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9861912131309508,0.6237422823905945,0.5620916485786438,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8995781540870667,0.4809207916259765,0.4565511047840118,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.815811812877655,0.354614794254303,0.2499767690896988,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.7798084020614624,0.3096939921379089,0.2961922287940979,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.695199728012085,0.2163687944412231,0.9893064498901368,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2792663574219,1.0,0.5862640738487244,0.4886228442192077,0.4886228442192077,1.0,1.0,-3.066784143447876,1.1159183979034424,1.9508657455444336,0.4229852259159088,0.9048653841018676,0.9048653841018676,0.0,165.79100036621094,178.0,40122.953125,0.0,2508.87060546875,1.0,281.24176025390625,283.8636169433594,291.3106384277344,293.84625244140625,293.1499938964844,293.1499938964844,280.95001220703125,35674.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300209879875184,1.0,0.0,0.0,3.653123140335083,3.653147220611572,8.904754054128716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.4609375,0.0,1534.2073974609375,1895.4371337890625,0.0,3681.33349609375,0.905774474143982,1.0,0.0,3.0,1.0,0.0
12225060,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9814273715019226,0.6211681365966797,0.560431182384491,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8969687819480896,0.4830890893936157,0.4590769410133362,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8130282163619995,0.355318009853363,0.2508030533790588,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.7771546840667725,0.3105502426624298,0.2973649501800537,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.6922801733016968,0.2165533304214477,0.9914325475692748,285.124267578125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202087402344,1.0,0.5888572335243225,0.4875417947769165,0.4875417947769165,1.0,1.0,-3.072793245315552,1.116141438484192,1.9566516876220703,0.4219948947429657,0.9050911664962769,0.9050911664962769,0.0,168.99874877929688,178.0,41074.08203125,0.0,2537.088623046875,1.0,280.9750671386719,283.66668701171875,291.412353515625,294.0934143066406,293.1499938964844,293.1499938964844,280.95001220703125,35743.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421428442001344,1.0,0.0,0.0,3.66012454032898,3.6601486206054688,8.938919791035005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.61328125,0.0,1542.533935546875,1895.4371337890625,0.0,3791.910888671875,0.9073439836502076,1.0,0.0,3.0,1.0,0.0
12225120,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9785491228103638,0.6196475625038147,0.5592053532600403,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8951802849769592,0.483847826719284,0.4599372148513794,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8111791014671326,0.3554016351699829,0.2509698867797851,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7754222750663757,0.3107590973377228,0.2976935505867004,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6904616951942444,0.2164937257766723,0.9917280673980712,285.1039733886719,284.95001220703125,299.7033386230469,288.3577575683594,298.1371154785156,297.2468566894531,285.1026306152344,1.0,0.5898789167404175,0.4870330691337585,0.4870330691337585,1.0,1.0,-3.073307991027832,1.1153122186660769,1.9579956531524656,0.4210899472236633,0.9055131673812866,0.9055131673812866,0.0,170.68418884277344,181.0,41129.1640625,0.0,2546.909912109375,1.0,280.957763671875,283.64483642578125,291.4120483398437,294.0834045410156,293.1499938964844,293.1499938964844,280.6499938964844,35766.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455579519271852,1.0,0.0,0.0,3.6625897884368896,3.662613868713379,8.95096491149161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.7099609375,0.0,1545.46875,1895.4371337890625,0.0,3822.857666015625,0.907926380634308,1.0,0.0,3.0,1.0,0.0
12225180,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9685388207435608,0.6139825582504272,0.5546318292617798,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890054225921631,0.485407143831253,0.4618787765502929,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045827746391296,0.3549043536186218,0.2509672939777374,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7694572806358337,0.3107781410217285,0.2981384694576263,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841682195663452,0.2157825231552124,0.9904229044914246,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.23565673828125,284.90240478515625,1.0,0.5923426747322083,0.4854432642459869,0.4854432642459869,1.0,1.0,-3.06911563873291,1.110360860824585,1.9587547779083248,0.417150467634201,0.90325266122818,0.90325266122818,0.0,175.96934509277344,184.0,42025.53125,0.0,2566.6005859375,1.0,280.6581115722656,283.4024353027344,291.42559814453125,294.1759338378906,293.1499938964844,293.1499938964844,280.3500061035156,35964.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614782333374025,1.0,0.0,0.0,3.664594650268554,3.664618730545044,8.960766990639968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.1201171875,0.0,1549.20166015625,1895.4371337890625,0.0,3965.751953125,0.9085015654563904,1.0,0.0,3.0,1.0,0.0
12225240,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9685388207435608,0.6139825582504272,0.5546318292617798,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890054225921631,0.485407143831253,0.4618787765502929,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045827746391296,0.3549043536186218,0.2509672939777374,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7694572806358337,0.3107781410217285,0.2981384694576263,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841682195663452,0.2157825231552124,0.9904229044914246,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.23565673828125,284.90240478515625,1.0,0.5923426747322083,0.4854432642459869,0.4854432642459869,1.0,1.0,-3.06911563873291,1.110360860824585,1.9587547779083248,0.417150467634201,0.90325266122818,0.90325266122818,0.0,175.96934509277344,184.0,42025.53125,0.0,2566.6005859375,1.0,280.6581115722656,283.4024353027344,291.42559814453125,294.1759338378906,293.1499938964844,293.1499938964844,280.3500061035156,35964.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614782333374025,1.0,0.0,0.0,3.664594650268554,3.664618730545044,8.960766990639968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.1201171875,0.0,1549.20166015625,1895.4371337890625,0.0,3965.751953125,0.9085015654563904,1.0,0.0,3.0,1.0,0.0
12225300,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.9633410573005676,0.6109224557876587,0.5521386861801147,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8859543204307556,0.4859164953231811,0.4625731110572815,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8011953234672546,0.3544046282768249,0.2507712543010711,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7664779424667358,0.3105594515800476,0.2981246411800384,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.6809560656547546,0.2152200639247894,0.988756000995636,284.7542724609375,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74560546875,1.0,0.5932035446166992,0.4846483767032623,0.4846483767032623,1.0,1.0,-3.06469988822937,1.1069438457489014,1.9577560424804688,0.4147295951843261,0.9004955887794495,0.9004955887794495,0.0,178.46653747558594,184.0,42803.69921875,0.0,2571.224365234375,1.0,280.4009094238281,283.2135925292969,291.44512939453125,294.2999267578125,293.1499938964844,293.1499938964844,280.3500061035156,36100.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701858162879944,1.0,0.0,0.0,3.662340402603149,3.662364482879639,8.949746188591234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.6259765625,0.0,1547.6988525390625,1895.4371337890625,0.0,4042.84521484375,0.908052146434784,1.0,0.0,3.0,1.0,0.0
12225360,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9578136205673218,0.607724130153656,0.5493799448013306,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8827724456787109,0.4862657189369201,0.4630390405654907,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7976529598236084,0.3537596464157104,0.2504244446754455,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.7633787393569946,0.3102053701877594,0.29793381690979,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.6775910258293152,0.2145303934812545,0.9863682389259338,284.70086669921875,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.6991882324219,1.0,0.5938239693641663,0.4840232729911804,0.4840232729911804,1.0,1.0,-3.058429002761841,1.1031019687652588,1.9553269147872925,0.4122913181781769,0.8982526659965515,0.8982526659965515,0.0,180.9506225585937,187.0,42826.1171875,0.0,2572.21435546875,1.0,280.35809326171875,283.1600341796875,291.4153747558594,294.2201538085937,293.1499938964844,293.1499938964844,280.6499938964844,36217.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733650088310242,1.0,0.0,0.0,3.657257556915283,3.657281637191773,8.924920962272154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.91357421875,0.0,1542.888427734375,1895.4371337890625,0.0,4070.78662109375,0.9070289134979248,1.0,0.0,3.0,1.0,0.0
12225420,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500836133956908,0.6040390133857727,0.545484721660614,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.879296064376831,0.4884495139122009,0.4647678136825561,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932782769203186,0.3537984192371368,0.2502462863922119,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596021890640259,0.3104815483093261,0.2980195879936218,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731164455413818,0.2138882577419281,0.9829883575439452,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759155273437,1.0,0.5949848890304565,0.4827731251716614,0.4827731251716614,1.0,1.0,-3.051635980606079,1.0978081226348877,1.953827857971192,0.4082788825035095,0.8986531496047974,0.8986531496047974,0.0,184.3952789306641,190.0,41845.67578125,0.0,2577.217529296875,1.0,280.6422119140625,283.3780212402344,291.3261108398437,293.9947814941406,293.1499938964844,293.1499938964844,280.95001220703125,36119.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958981454372406,1.0,0.0,0.0,3.6519968509674072,3.652020931243897,8.899263548300951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.31640625,0.0,1536.2843017578125,1895.4371337890625,0.0,3943.501220703125,0.9058161973953248,1.0,0.0,3.0,1.0,0.0
12225480,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500836133956908,0.6040390133857727,0.545484721660614,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.879296064376831,0.4884495139122009,0.4647678136825561,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932782769203186,0.3537984192371368,0.2502462863922119,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596021890640259,0.3104815483093261,0.2980195879936218,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731164455413818,0.2138882577419281,0.9829883575439452,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759155273437,1.0,0.5949848890304565,0.4827731251716614,0.4827731251716614,1.0,1.0,-3.051635980606079,1.0978081226348877,1.953827857971192,0.4082788825035095,0.8986531496047974,0.8986531496047974,0.0,184.3952789306641,190.0,41845.67578125,0.0,2577.217529296875,1.0,280.6422119140625,283.3780212402344,291.3261108398437,293.9947814941406,293.1499938964844,293.1499938964844,280.95001220703125,36119.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958981454372406,1.0,0.0,0.0,3.6519968509674072,3.652020931243897,8.899263548300951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.31640625,0.0,1536.2843017578125,1895.4371337890625,0.0,3943.501220703125,0.9058161973953248,1.0,0.0,3.0,1.0,0.0
12225540,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9464596509933472,0.6022857427597046,0.5436714887619019,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792367577552795,0.4920243918895721,0.4679214060306549,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922490239143372,0.3551441431045532,0.2510429620742798,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7587966322898865,0.3118206858634949,0.2991329431533813,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6716562509536743,0.2142083197832107,0.9837670922279358,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967422723770142,0.4815229475498199,0.4815229475498199,1.0,1.0,-3.056469440460205,1.0971938371658323,1.959275722503662,0.4063853621482849,0.9019746780395508,0.9019746780395508,0.0,186.3116912841797,193.0,41004.46484375,0.0,2596.475341796875,1.0,280.9417724609375,283.6201171875,291.3199157714844,293.91314697265625,293.1499938964844,293.1499938964844,280.6499938964844,35914.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432200193405152,1.0,0.0,0.0,3.654486656188965,3.654510736465454,8.911401891964488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.998046875,0.0,1537.525146484375,1895.4371337890625,0.0,3801.682861328125,0.906240940093994,1.0,0.0,3.0,1.0,0.0
12225600,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9464596509933472,0.6022857427597046,0.5436714887619019,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792367577552795,0.4920243918895721,0.4679214060306549,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922490239143372,0.3551441431045532,0.2510429620742798,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7587966322898865,0.3118206858634949,0.2991329431533813,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6716562509536743,0.2142083197832107,0.9837670922279358,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967422723770142,0.4815229475498199,0.4815229475498199,1.0,1.0,-3.056469440460205,1.0971938371658323,1.959275722503662,0.4063853621482849,0.9019746780395508,0.9019746780395508,0.0,186.3116912841797,193.0,41004.46484375,0.0,2596.475341796875,1.0,280.9417724609375,283.6201171875,291.3199157714844,293.91314697265625,293.1499938964844,293.1499938964844,280.6499938964844,35914.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432200193405152,1.0,0.0,0.0,3.654486656188965,3.654510736465454,8.911401891964488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.998046875,0.0,1537.525146484375,1895.4371337890625,0.0,3801.682861328125,0.906240940093994,1.0,0.0,3.0,1.0,0.0
12225660,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.936751127243042,0.5965017080307007,0.5397526025772095,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.874230146408081,0.4924101531505584,0.4693362414836883,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864195704460144,0.3534852266311645,0.2506248950958252,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535200119018555,0.3103342950344085,0.298667311668396,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655276417732239,0.2118739783763885,0.9775394201278688,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2060241699219,284.88739013671875,1.0,0.5978760123252869,0.4803792536258697,0.4803792536258697,1.0,1.0,-3.044940948486328,1.0901460647583008,1.954794883728028,0.4021777212619781,0.8997039794921875,0.8997039794921875,0.0,190.9467010498047,196.0,41766.55859375,0.0,2598.49853515625,1.0,280.65777587890625,283.39373779296875,291.4232177734375,294.1388244628906,293.1499938964844,293.1499938964844,280.95001220703125,36047.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549992680549622,1.0,0.0,0.0,3.653658866882324,3.6536827087402335,8.907364872356993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.3837890625,0.0,1537.600341796875,1895.4371337890625,0.0,3907.8857421875,0.9061161875724792,1.0,0.0,3.0,1.0,0.0
12225720,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.936751127243042,0.5965017080307007,0.5397526025772095,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.874230146408081,0.4924101531505584,0.4693362414836883,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864195704460144,0.3534852266311645,0.2506248950958252,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535200119018555,0.3103342950344085,0.298667311668396,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655276417732239,0.2118739783763885,0.9775394201278688,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2060241699219,284.88739013671875,1.0,0.5978760123252869,0.4803792536258697,0.4803792536258697,1.0,1.0,-3.044940948486328,1.0901460647583008,1.954794883728028,0.4021777212619781,0.8997039794921875,0.8997039794921875,0.0,190.9467010498047,196.0,41766.55859375,0.0,2598.49853515625,1.0,280.65777587890625,283.39373779296875,291.4232177734375,294.1388244628906,293.1499938964844,293.1499938964844,280.95001220703125,36047.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549992680549622,1.0,0.0,0.0,3.653658866882324,3.6536827087402335,8.907364872356993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.3837890625,0.0,1537.600341796875,1895.4371337890625,0.0,3907.8857421875,0.9061161875724792,1.0,0.0,3.0,1.0,0.0
12225780,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285097718238832,0.5928076505661011,0.5359274744987488,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704532980918884,0.4941495060920715,0.4706534147262573,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817416191101074,0.3531450927257538,0.2501764595508575,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492960095405579,0.3099811673164367,0.2981212139129638,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603314876556396,0.210508331656456,0.9706708788871764,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984441637992859,0.4792355895042419,0.4792355895042419,1.0,1.0,-3.0324575901031494,1.0827752351760864,1.949682354927063,0.3972852528095245,0.9024442434310912,0.9024442434310912,0.0,194.582260131836,199.0,40748.984375,0.0,2593.52294921875,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.9553527832031,293.1499938964844,293.1499938964844,280.6499938964844,35905.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436423182487488,1.0,0.0,0.0,3.6563453674316406,3.65636944770813,8.920470122575352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.4609375,0.0,1539.534912109375,1895.4371337890625,0.0,3805.5107421875,0.9066452980041504,1.0,0.0,3.0,1.0,0.0
12225840,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285097718238832,0.5928076505661011,0.5359274744987488,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704532980918884,0.4941495060920715,0.4706534147262573,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817416191101074,0.3531450927257538,0.2501764595508575,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492960095405579,0.3099811673164367,0.2981212139129638,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603314876556396,0.210508331656456,0.9706708788871764,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984441637992859,0.4792355895042419,0.4792355895042419,1.0,1.0,-3.0324575901031494,1.0827752351760864,1.949682354927063,0.3972852528095245,0.9024442434310912,0.9024442434310912,0.0,194.582260131836,199.0,40748.984375,0.0,2593.52294921875,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.9553527832031,293.1499938964844,293.1499938964844,280.6499938964844,35905.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436423182487488,1.0,0.0,0.0,3.6563453674316406,3.65636944770813,8.920470122575352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.4609375,0.0,1539.534912109375,1895.4371337890625,0.0,3805.5107421875,0.9066452980041504,1.0,0.0,3.0,1.0,0.0
12225900,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9257031679153442,0.5907735824584961,0.5345030426979065,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8696160316467285,0.4950376152992248,0.4717088341712951,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7804529666900635,0.3530471622943878,0.2502442598342895,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481369376182556,0.3099172711372375,0.2981974184513092,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587482690811157,0.2100040912628173,0.9688187837600708,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132080078125,1.0,0.5988759398460388,0.4786637425422668,0.4786637425422668,1.0,1.0,-3.0299627780914307,1.080586075782776,1.9493768215179443,0.3956173360347748,0.9009856581687928,0.9009856581687928,0.0,195.863021850586,199.0,41525.00390625,0.0,2595.393310546875,1.0,280.6985168457031,283.43096923828125,291.4295959472656,294.1647644042969,293.1499938964844,293.1499938964844,280.6499938964844,35978.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502817392349244,1.0,0.0,0.0,3.656896114349365,3.656920194625856,8.923157110984903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.736328125,0.0,1540.6943359375,1895.4371337890625,0.0,3865.5,0.906764030456543,1.0,0.0,3.0,1.0,0.0
12225960,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.921891987323761,0.588172435760498,0.5324251055717468,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680899143218994,0.4955746531486511,0.4724021255970001,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7785155773162842,0.352654367685318,0.250097781419754,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7464488744735718,0.3096389174461365,0.2980796098709106,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6567094922065735,0.2093579173088073,0.9664983749389648,284.8702697753906,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.8686218261719,1.0,0.5992254018783569,0.4781996309757232,0.4781996309757232,1.0,1.0,-3.0251951217651367,1.0776904821395874,1.947504639625549,0.3937742412090301,0.899897575378418,0.899897575378418,0.0,197.51075744628903,202.0,41563.7421875,0.0,2594.820556640625,1.0,280.6576843261719,283.3787841796875,291.43524169921875,294.14068603515625,293.1499938964844,293.1499938964844,280.3500061035156,36057.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539682865142822,1.0,0.0,0.0,3.655072689056397,3.6550967693328857,8.914259979064809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.26611328125,0.0,1539.250732421875,1895.4371337890625,0.0,3898.64013671875,0.9064388275146484,1.0,0.0,3.0,1.0,0.0
12226020,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133309721946716,0.5822309255599976,0.5275083184242249,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642320036888123,0.4960483312606811,0.4731997847557068,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738614082336426,0.3513645529747009,0.2494410276412964,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424365878105164,0.3086789846420288,0.2974714636802673,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520487070083618,0.2077577710151672,0.9606096148490906,284.66571044921875,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996512174606323,0.4772714376449585,0.4772714376449585,1.0,1.0,-3.011649370193481,1.070322871208191,1.9413264989852903,0.3893633186817169,0.8944262266159058,0.8944262266159058,0.0,201.18133544921875,205.0,42309.62890625,0.0,2587.98193359375,1.0,280.35821533203125,283.1360778808594,291.4540405273437,294.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36298.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655746817588806,1.0,0.0,0.0,3.644724130630493,3.6447479724884033,8.863854077389988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.00732421875,0.0,1529.5382080078125,1895.4371337890625,0.0,4002.120361328125,0.9042840600013732,1.0,0.0,3.0,1.0,0.0
12226080,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133309721946716,0.5822309255599976,0.5275083184242249,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642320036888123,0.4960483312606811,0.4731997847557068,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738614082336426,0.3513645529747009,0.2494410276412964,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424365878105164,0.3086789846420288,0.2974714636802673,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520487070083618,0.2077577710151672,0.9606096148490906,284.66571044921875,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996512174606323,0.4772714376449585,0.4772714376449585,1.0,1.0,-3.011649370193481,1.070322871208191,1.9413264989852903,0.3893633186817169,0.8944262266159058,0.8944262266159058,0.0,201.18133544921875,205.0,42309.62890625,0.0,2587.98193359375,1.0,280.35821533203125,283.1360778808594,291.4540405273437,294.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36298.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655746817588806,1.0,0.0,0.0,3.644724130630493,3.6447479724884033,8.863854077389988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.00732421875,0.0,1529.5382080078125,1895.4371337890625,0.0,4002.120361328125,0.9042840600013732,1.0,0.0,3.0,1.0,0.0
