time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226140,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071637988090516,0.5786151885986328,0.523694634437561,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618493676185608,0.4977871775627136,0.4744952917098999,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706338167190552,0.3511946201324463,0.2491101175546646,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396253347396851,0.3085447549819946,0.2971538603305816,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485205888748169,0.2067563086748123,0.9555501341819764,284.8389892578125,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000726819038391,0.4763432443141937,0.4763432443141937,1.0,1.0,-3.001746654510498,1.0644419193267822,1.937304735183716,0.3853902816772461,0.8943442106246948,0.8943442106246948,0.0,203.95301818847656,208.0,41314.7578125,0.0,2583.465087890625,1.0,280.6421203613281,283.3542175292969,291.3729248046875,294.00836181640625,293.1499938964844,293.1499938964844,280.95001220703125,36190.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951174020767212,1.0,0.0,0.0,3.6367883682250977,3.636812448501587,8.82529775481089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.01611328125,0.0,1519.9366455078125,1895.4371337890625,0.0,3873.532470703125,0.902466893196106,1.0,0.0,3.0,1.0,0.0
12226200,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071637988090516,0.5786151885986328,0.523694634437561,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618493676185608,0.4977871775627136,0.4744952917098999,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706338167190552,0.3511946201324463,0.2491101175546646,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396253347396851,0.3085447549819946,0.2971538603305816,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485205888748169,0.2067563086748123,0.9555501341819764,284.8389892578125,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000726819038391,0.4763432443141937,0.4763432443141937,1.0,1.0,-3.001746654510498,1.0644419193267822,1.937304735183716,0.3853902816772461,0.8943442106246948,0.8943442106246948,0.0,203.95301818847656,208.0,41314.7578125,0.0,2583.465087890625,1.0,280.6421203613281,283.3542175292969,291.3729248046875,294.00836181640625,293.1499938964844,293.1499938964844,280.95001220703125,36190.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951174020767212,1.0,0.0,0.0,3.6367883682250977,3.636812448501587,8.82529775481089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.01611328125,0.0,1519.9366455078125,1895.4371337890625,0.0,3873.532470703125,0.902466893196106,1.0,0.0,3.0,1.0,0.0
12226260,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.904821276664734,0.5772409439086914,0.5221849679946899,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8617817163467407,0.5001019835472107,0.4764540195465088,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7699288129806519,0.3519873321056366,0.2495176643133163,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389749884605408,0.3091886043548584,0.2976097762584686,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473474502563477,0.2066485285758972,0.9544581770896912,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.600875735282898,0.4757035672664642,0.4757035672664642,1.0,1.0,-3.002002954483032,1.0632222890853882,1.9387807846069336,0.3839079141616821,0.8967062830924988,0.8967062830924988,0.0,205.2234802246093,208.0,40448.015625,0.0,2590.47021484375,1.0,280.9299621582031,283.5807800292969,291.35205078125,293.8948059082031,293.1499938964844,293.1499938964844,280.95001220703125,36011.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368294477462769,1.0,0.0,0.0,3.636296272277832,3.636320114135742,8.822909762784548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.099609375,0.0,1518.05859375,1895.4371337890625,0.0,3743.57666015625,0.9022529721260072,1.0,0.0,3.0,1.0,0.0
12226320,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.904335618019104,0.5768669247627258,0.5218871831893921,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8619647026062012,0.5009059906005859,0.4772164821624756,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7699178457260132,0.3523138761520386,0.2497459948062896,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7389521598815918,0.3094614744186401,0.2978651523590088,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471742987632751,0.2066899985074997,0.9545938372612,285.0389709472656,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.0406799316406,1.0,0.6012348532676697,0.4755015671253204,0.4755015671253204,1.0,1.0,-3.003304958343506,1.0633256435394287,1.9399793148040767,0.3836756348609924,0.8971726298332214,0.8971726298332214,0.0,205.5530548095703,211.0,40445.078125,0.0,2594.6279296875,1.0,280.941650390625,283.5961303710937,291.3713684082031,293.93048095703125,293.1499938964844,293.1499938964844,281.25,35976.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350401759147644,1.0,0.0,0.0,3.6369645595550537,3.636988401412964,8.826152679830557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.34912109375,0.0,1518.5360107421875,1895.4371337890625,0.0,3727.251220703125,0.9023656845092772,1.0,0.0,3.0,1.0,0.0
12226380,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025435447692872,0.5759233236312866,0.5209391117095947,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629307150840759,0.5047308802604675,0.4807068109512329,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.770133376121521,0.3541208505630493,0.2509319484233856,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390962243080139,0.3109819591045379,0.2992177307605743,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467939615249634,0.2072270959615707,0.9566127061843872,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031652688980103,0.4746598601341247,0.4746598601341247,1.0,1.0,-3.011833429336548,1.0649921894073486,1.9468413591384888,0.3832379579544067,0.9027444124221802,0.9027444124221802,0.0,207.02967834472656,214.0,39673.41015625,0.0,2618.4326171875,1.0,281.2416687011719,283.838623046875,291.3951110839844,293.9007263183594,293.1499938964844,293.1499938964844,280.95001220703125,35720.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217889904975892,1.0,0.0,0.0,3.6466667652130127,3.646690607070923,8.873305432643974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.744140625,0.0,1527.373046875,1895.4371337890625,0.0,3605.6591796875,0.9043615460395812,1.0,0.0,3.0,1.0,0.0
12226440,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025435447692872,0.5759233236312866,0.5209391117095947,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629307150840759,0.5047308802604675,0.4807068109512329,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.770133376121521,0.3541208505630493,0.2509319484233856,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390962243080139,0.3109819591045379,0.2992177307605743,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467939615249634,0.2072270959615707,0.9566127061843872,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031652688980103,0.4746598601341247,0.4746598601341247,1.0,1.0,-3.011833429336548,1.0649921894073486,1.9468413591384888,0.3832379579544067,0.9027444124221802,0.9027444124221802,0.0,207.02967834472656,214.0,39673.41015625,0.0,2618.4326171875,1.0,281.2416687011719,283.838623046875,291.3951110839844,293.9007263183594,293.1499938964844,293.1499938964844,280.95001220703125,35720.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217889904975892,1.0,0.0,0.0,3.6466667652130127,3.646690607070923,8.873305432643974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.744140625,0.0,1527.373046875,1895.4371337890625,0.0,3605.6591796875,0.9043615460395812,1.0,0.0,3.0,1.0,0.0
12226500,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.901279866695404,0.5746830105781555,0.5203259587287903,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8631223440170288,0.5062220096588135,0.4824260473251343,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7699994444847107,0.3546951413154602,0.2515305280685425,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389729619026184,0.3115098774433136,0.2999260127544403,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464851498603821,0.2073760628700256,0.9579935669898988,285.11627197265625,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043145060539246,0.4742390215396881,0.4742390215396881,1.0,1.0,-3.0164003372192383,1.06593120098114,1.950469136238098,0.3831633329391479,0.9026551842689514,0.9026551842689514,0.0,208.0709381103516,214.0,40542.74609375,0.0,2632.50927734375,1.0,280.9986267089844,283.67047119140625,291.4929504394531,294.1507873535156,293.1499938964844,293.1499938964844,280.95001220703125,35761.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305149912834167,1.0,0.0,0.0,3.6514859199523926,3.651510000228882,8.896773806554847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.7080078125,0.0,1533.0343017578125,1895.4371337890625,0.0,3685.86083984375,0.9054111242294312,1.0,0.0,3.0,1.0,0.0
12226560,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987074494361877,0.5726985335350037,0.5188665390014648,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622378706932068,0.5071868896484375,0.4835916757583618,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7688431739807129,0.3548199534416199,0.2517902553081512,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.737983763217926,0.3116746246814728,0.3002864420413971,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.645377516746521,0.2072416841983795,0.958243191242218,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435913085937,297.2093200683594,285.0675964355469,1.0,0.6053382754325867,0.4736403822898865,0.4736403822898865,1.0,1.0,-3.017099618911743,1.0649687051773071,1.9521307945251465,0.382060557603836,0.9029315710067748,0.9029315710067748,0.0,209.74757385253903,217.0,40659.13671875,0.0,2642.477783203125,1.0,280.95770263671875,283.6200561523437,291.5102233886719,294.1513061523437,293.1499938964844,293.1499938964844,280.6499938964844,35815.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365264773368835,1.0,0.0,0.0,3.6543431282043457,3.654367208480835,8.910702149478311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.0458984375,0.0,1536.6236572265625,1895.4371337890625,0.0,3740.814208984375,0.9061139822006226,1.0,0.0,3.0,1.0,0.0
12226620,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919838666915894,0.5677016973495483,0.514869213104248,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590484857559204,0.508205235004425,0.4849928617477417,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651560306549072,0.3542946875095367,0.2517246603965759,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347944974899292,0.3113144338130951,0.3003304898738861,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419515609741211,0.2063682973384857,0.9560443162918092,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668212890625,1.0,0.6069225668907166,0.4724431335926056,0.4724431335926056,1.0,1.0,-3.0113184452056885,1.060129165649414,1.9511891603469849,0.3784717321395874,0.900197446346283,0.900197446346283,0.0,213.82791137695312,220.0,41526.72265625,0.0,2652.378173828125,1.0,280.658203125,283.3775634765625,291.53399658203125,294.2532958984375,293.1499938964844,293.1499938964844,280.3500061035156,36017.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520140886306764,1.0,0.0,0.0,3.654391050338745,3.6544151306152335,8.910936344364018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.1806640625,0.0,1538.1929931640625,1895.4371337890625,0.0,3881.088134765625,0.9062545895576476,1.0,0.0,3.0,1.0,0.0
12226680,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919838666915894,0.5677016973495483,0.514869213104248,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590484857559204,0.508205235004425,0.4849928617477417,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651560306549072,0.3542946875095367,0.2517246603965759,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347944974899292,0.3113144338130951,0.3003304898738861,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419515609741211,0.2063682973384857,0.9560443162918092,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668212890625,1.0,0.6069225668907166,0.4724431335926056,0.4724431335926056,1.0,1.0,-3.0113184452056885,1.060129165649414,1.9511891603469849,0.3784717321395874,0.900197446346283,0.900197446346283,0.0,213.82791137695312,220.0,41526.72265625,0.0,2652.378173828125,1.0,280.658203125,283.3775634765625,291.53399658203125,294.2532958984375,293.1499938964844,293.1499938964844,280.3500061035156,36017.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520140886306764,1.0,0.0,0.0,3.654391050338745,3.6544151306152335,8.910936344364018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.1806640625,0.0,1538.1929931640625,1895.4371337890625,0.0,3881.088134765625,0.9062545895576476,1.0,0.0,3.0,1.0,0.0
12226740,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845437169075012,0.5620535612106323,0.5101399421691895,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551267981529236,0.5084923505783081,0.4855981469154358,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.7607529759407043,0.3531752526760101,0.2511718571186065,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309107780456543,0.3103620111942291,0.2997434735298157,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377677321434021,0.2049318850040435,0.9510644674301147,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078472137451172,0.4712458550930023,0.4712458550930023,1.0,1.0,-2.999009609222412,1.052690863609314,1.9463186264038088,0.3736802041530609,0.8947082161903381,0.8947082161903381,0.0,218.121826171875,223.0,42288.484375,0.0,2650.8232421875,1.0,280.3582458496094,283.1345520019531,291.5328674316406,294.3049011230469,293.1499938964844,293.1499938964844,280.6499938964844,36276.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963395059108734,1.0,0.0,0.0,3.6448726654052734,3.644896745681762,8.864577694112086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.83642578125,0.0,1529.5382080078125,1895.4371337890625,0.0,3982.79150390625,0.9042998552322388,1.0,0.0,3.0,1.0,0.0
12226800,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845437169075012,0.5620535612106323,0.5101399421691895,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551267981529236,0.5084923505783081,0.4855981469154358,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.7607529759407043,0.3531752526760101,0.2511718571186065,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309107780456543,0.3103620111942291,0.2997434735298157,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377677321434021,0.2049318850040435,0.9510644674301147,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078472137451172,0.4712458550930023,0.4712458550930023,1.0,1.0,-2.999009609222412,1.052690863609314,1.9463186264038088,0.3736802041530609,0.8947082161903381,0.8947082161903381,0.0,218.121826171875,223.0,42288.484375,0.0,2650.8232421875,1.0,280.3582458496094,283.1345520019531,291.5328674316406,294.3049011230469,293.1499938964844,293.1499938964844,280.6499938964844,36276.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963395059108734,1.0,0.0,0.0,3.6448726654052734,3.644896745681762,8.864577694112086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.83642578125,0.0,1529.5382080078125,1895.4371337890625,0.0,3982.79150390625,0.9042998552322388,1.0,0.0,3.0,1.0,0.0
12226860,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792693018913269,0.558805525302887,0.5066603422164917,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.852851152420044,0.5101630091667175,0.4868151545524597,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579427361488342,0.3532876074314117,0.2510289847850799,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.728298008441925,0.3102687001228332,0.2994674146175384,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346849203109741,0.2040630280971527,0.946679711341858,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086183786392212,0.4703965187072754,0.4703965187072754,1.0,1.0,-2.9905014038085938,1.0475035905838013,1.9429978132247925,0.3700644075870514,0.8946431875228882,0.8946431875228882,0.0,221.2216033935547,226.0,41316.30859375,0.0,2650.4208984375,1.0,280.6421203613281,283.353759765625,291.4527893066406,294.08807373046875,293.1499938964844,293.1499938964844,280.95001220703125,36176.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482287168502808,1.0,0.0,0.0,3.637434959411621,3.6374588012695312,8.828435511532007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.9169921875,0.0,1520.552001953125,1895.4371337890625,0.0,3846.990966796875,0.90260112285614,1.0,0.0,3.0,1.0,0.0
12226920,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792693018913269,0.558805525302887,0.5066603422164917,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.852851152420044,0.5101630091667175,0.4868151545524597,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579427361488342,0.3532876074314117,0.2510289847850799,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.728298008441925,0.3102687001228332,0.2994674146175384,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346849203109741,0.2040630280971527,0.946679711341858,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086183786392212,0.4703965187072754,0.4703965187072754,1.0,1.0,-2.9905014038085938,1.0475035905838013,1.9429978132247925,0.3700644075870514,0.8946431875228882,0.8946431875228882,0.0,221.2216033935547,226.0,41316.30859375,0.0,2650.4208984375,1.0,280.6421203613281,283.353759765625,291.4527893066406,294.08807373046875,293.1499938964844,293.1499938964844,280.95001220703125,36176.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482287168502808,1.0,0.0,0.0,3.637434959411621,3.6374588012695312,8.828435511532007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.9169921875,0.0,1520.552001953125,1895.4371337890625,0.0,3846.990966796875,0.90260112285614,1.0,0.0,3.0,1.0,0.0
12226980,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768576383590698,0.5574243664741516,0.5051838755607605,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529514074325562,0.513264000415802,0.4895164668560028,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575127482414246,0.3547391593456268,0.2518930435180664,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277135848999023,0.3112457692623138,0.3002374470233917,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335693001747131,0.2041120827198028,0.9462815523147584,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.6100379824638367,0.4695471525192261,0.4695471525192261,1.0,1.0,-2.993449449539185,1.0468907356262207,1.9465588331222528,0.3685250580310821,0.8975164890289307,0.8975164890289307,0.0,223.0177764892578,229.0,40469.3515625,0.0,2665.24365234375,1.0,280.941650390625,283.596923828125,291.4577331542969,294.0172119140625,293.1499938964844,293.1499938964844,281.25,35966.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316831231117249,1.0,0.0,0.0,3.63796329498291,3.63798713684082,8.831000855025195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.5595703125,0.0,1519.5687255859375,1895.4371337890625,0.0,3696.558837890625,0.9025819897651672,1.0,0.0,3.0,1.0,0.0
12227040,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768576383590698,0.5574243664741516,0.5051838755607605,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529514074325562,0.513264000415802,0.4895164668560028,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575127482414246,0.3547391593456268,0.2518930435180664,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277135848999023,0.3112457692623138,0.3002374470233917,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335693001747131,0.2041120827198028,0.9462815523147584,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.6100379824638367,0.4695471525192261,0.4695471525192261,1.0,1.0,-2.993449449539185,1.0468907356262207,1.9465588331222528,0.3685250580310821,0.8975164890289307,0.8975164890289307,0.0,223.0177764892578,229.0,40469.3515625,0.0,2665.24365234375,1.0,280.941650390625,283.596923828125,291.4577331542969,294.0172119140625,293.1499938964844,293.1499938964844,281.25,35966.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316831231117249,1.0,0.0,0.0,3.63796329498291,3.63798713684082,8.831000855025195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.5595703125,0.0,1519.5687255859375,1895.4371337890625,0.0,3696.558837890625,0.9025819897651672,1.0,0.0,3.0,1.0,0.0
12227100,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759709000587463,0.5570386052131653,0.5047266483306885,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532934784889221,0.5150905847549438,0.4911425709724426,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.757621705532074,0.3557378947734833,0.2525287270545959,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277093529701233,0.3119688332080841,0.3008571267127991,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.6333409547805786,0.2043645083904266,0.9471651911735536,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864990234375,297.20233154296875,285.2004699707031,1.0,0.6110070943832397,0.4691224694252014,0.4691224694252014,1.0,1.0,-2.997422695159912,1.047571301460266,1.9498512744903564,0.3682106733322143,0.9005783796310425,0.9005783796310425,0.0,223.8548889160156,229.0,39718.82421875,0.0,2677.1494140625,1.0,281.19842529296875,283.7857360839844,291.4467468261719,293.9052734375,293.1499938964844,293.1499938964844,281.25,35827.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922217845916748,1.0,0.0,0.0,3.641570568084717,3.641594409942627,8.848522838889039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.869140625,0.0,1522.5257568359375,1895.4371337890625,0.0,3609.611572265625,0.903330147266388,1.0,0.0,3.0,1.0,0.0
12227160,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8753936886787415,0.5568439960479736,0.5045612454414368,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538917303085327,0.5170837640762329,0.4930012226104736,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7579993605613708,0.3569004237651825,0.2533235549926758,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279403805732727,0.3128342926502228,0.30165496468544,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333616971969604,0.2047562152147293,0.9487991333007812,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982482910156,297.2117004394531,285.2488098144531,1.0,0.6121671199798584,0.4686489105224609,0.4686489105224609,1.0,1.0,-3.003334045410156,1.048918843269348,1.954415202140808,0.3681339621543884,0.9031609892845154,0.9031609892845154,0.0,224.6184539794922,232.0,39719.67578125,0.0,2692.4423828125,1.0,281.2417907714844,283.8407897949219,291.4881286621094,293.9956359863281,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918342649936676,1.0,0.0,0.0,3.6479744911193848,3.647998571395874,8.879671327122196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.12841796875,0.0,1528.761474609375,1895.4371337890625,0.0,3573.85546875,0.9046480655670166,1.0,0.0,3.0,1.0,0.0
12227220,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721640706062317,0.5540409088134766,0.5028486251831055,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534001708030701,0.5194946527481079,0.4958564043045044,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572094798088074,0.3579566180706024,0.2544301152229309,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270850539207458,0.3135878145694732,0.3027843534946441,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323062181472778,0.2048817276954651,0.9509197473526,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145060062408447,0.4677017629146576,0.4677017629146576,1.0,1.0,-3.0099575519561768,1.0495049953460691,1.9604524374008176,0.3672531545162201,0.9034386277198792,0.9034386277198792,0.0,227.4032440185547,235.0,40724.15234375,0.0,2719.53564453125,1.0,280.95782470703125,283.6231689453125,291.60888671875,294.25341796875,293.1499938964844,293.1499938964844,280.6499938964844,35806.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331184029579164,1.0,0.0,0.0,3.655985116958618,3.6560091972351074,8.918712524064176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.47265625,0.0,1538.38525390625,1895.4371337890625,0.0,3709.69140625,0.9064751863479614,1.0,0.0,3.0,1.0,0.0
12227280,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721640706062317,0.5540409088134766,0.5028486251831055,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534001708030701,0.5194946527481079,0.4958564043045044,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572094798088074,0.3579566180706024,0.2544301152229309,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270850539207458,0.3135878145694732,0.3027843534946441,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323062181472778,0.2048817276954651,0.9509197473526,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145060062408447,0.4677017629146576,0.4677017629146576,1.0,1.0,-3.0099575519561768,1.0495049953460691,1.9604524374008176,0.3672531545162201,0.9034386277198792,0.9034386277198792,0.0,227.4032440185547,235.0,40724.15234375,0.0,2719.53564453125,1.0,280.95782470703125,283.6231689453125,291.60888671875,294.25341796875,293.1499938964844,293.1499938964844,280.6499938964844,35806.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331184029579164,1.0,0.0,0.0,3.655985116958618,3.6560091972351074,8.918712524064176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.47265625,0.0,1538.38525390625,1895.4371337890625,0.0,3709.69140625,0.9064751863479614,1.0,0.0,3.0,1.0,0.0
12227340,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664078712463379,0.5494838953018188,0.4992393851280212,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506807684898376,0.5204356908798218,0.4971895813941955,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543034553527832,0.3577962219715118,0.2546157240867615,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7243367433547974,0.3132795989513397,0.3028779923915863,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294784545898438,0.2041259109973907,0.9492359161376952,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.315185546875,297.2049865722656,284.8743896484375,1.0,0.6162459254264832,0.4667546153068542,0.4667546153068542,1.0,1.0,-3.0055418014526367,1.0457147359848022,1.9598270654678345,0.3644005060195923,0.9008132815361024,0.9008132815361024,0.0,231.5064239501953,238.0,41610.62890625,0.0,2732.01904296875,1.0,280.6581726074219,283.3814392089844,291.6376647949219,294.3617553710937,293.1499938964844,293.1499938964844,280.3500061035156,36006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486188888549804,1.0,0.0,0.0,3.656435251235962,3.656459331512451,8.920907816900581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.3427734375,0.0,1540.3909912109375,1895.4371337890625,0.0,3850.51123046875,0.9067045450210572,1.0,0.0,3.0,1.0,0.0
12227400,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664078712463379,0.5494838953018188,0.4992393851280212,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506807684898376,0.5204356908798218,0.4971895813941955,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543034553527832,0.3577962219715118,0.2546157240867615,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7243367433547974,0.3132795989513397,0.3028779923915863,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294784545898438,0.2041259109973907,0.9492359161376952,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.315185546875,297.2049865722656,284.8743896484375,1.0,0.6162459254264832,0.4667546153068542,0.4667546153068542,1.0,1.0,-3.0055418014526367,1.0457147359848022,1.9598270654678345,0.3644005060195923,0.9008132815361024,0.9008132815361024,0.0,231.5064239501953,238.0,41610.62890625,0.0,2732.01904296875,1.0,280.6581726074219,283.3814392089844,291.6376647949219,294.3617553710937,293.1499938964844,293.1499938964844,280.3500061035156,36006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486188888549804,1.0,0.0,0.0,3.656435251235962,3.656459331512451,8.920907816900581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.3427734375,0.0,1540.3909912109375,1895.4371337890625,0.0,3850.51123046875,0.9067045450210572,1.0,0.0,3.0,1.0,0.0
12227460,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610770106315613,0.5450869798660278,0.4956338107585907,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.847848653793335,0.5206068158149719,0.4976742565631866,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513337135314941,0.3571696281433105,0.254392921924591,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.7214670777320862,0.3125310242176056,0.3024585247039795,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265073418617249,0.2030363827943802,0.945654034614563,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791381835937,1.0,0.6171956658363342,0.4658809900283813,0.4658809900283813,1.0,1.0,-2.9967174530029297,1.0403481721878052,1.9563692808151243,0.3609194457530975,0.8961496949195862,0.8961496949195862,0.0,235.1182556152344,238.0,42403.60546875,0.0,2733.386474609375,1.0,280.36474609375,283.1475830078125,291.651123046875,294.44244384765625,293.1499938964844,293.1499938964844,280.3500061035156,36235.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597082138061525,1.0,0.0,0.0,3.649363040924072,3.6493871212005615,8.886432851795689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.3798828125,0.0,1534.2239990234375,1895.4371337890625,0.0,3949.984130859375,0.9052680730819702,1.0,0.0,3.0,1.0,0.0
12227520,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600336313247681,0.5442713499069214,0.4948948621749878,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472747802734375,0.5206302404403687,0.4977089762687683,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507351636886597,0.357045441865921,0.2543172836303711,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208794355392456,0.3123736083507538,0.3023338615894317,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258968114852905,0.2028077840805053,0.94477641582489,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173242330551147,0.4657145738601684,0.4657145738601684,1.0,1.0,-2.994575023651123,1.039143681526184,1.9554314613342283,0.3601634800434112,0.8954519033432007,0.8954519033432007,0.0,235.80587768554688,226.0,42390.6953125,0.0,2732.748046875,1.0,280.35821533203125,283.13922119140625,291.6412658691406,294.4192810058594,293.1499938964844,293.1499938964844,280.6499938964844,36262.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959983229637146,1.0,0.0,0.0,3.64741587638855,3.647439956665039,8.876951937963895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.74462890625,0.0,1532.26171875,1895.4371337890625,0.0,3952.436279296875,0.9048593044281006,1.0,0.0,3.0,1.0,0.0
12227580,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605748414993286,0.5414107441902161,0.4915233850479126,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501491546630859,0.5222522616386414,0.4986066222190857,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527868747711182,0.3575488030910492,0.254250019788742,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224972248077393,0.3123477399349212,0.3018545508384704,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265566349029541,0.2020632326602935,0.9397067427635192,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138986945152283,0.4646745324134826,0.4646745324134826,1.0,1.0,-2.984839916229248,1.0330713987350464,1.9517685174942017,0.3559599816799164,0.895505964756012,0.895505964756012,0.0,232.33192443847656,214.0,41411.83984375,0.0,2696.26025390625,1.0,280.64215087890625,283.3578186035156,291.5660095214844,294.20758056640625,293.1499938964844,293.1499938964844,280.95001220703125,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448360204696656,1.0,0.0,0.0,3.640510082244873,3.6405341625213614,8.843369982969307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.47265625,0.0,1523.85107421875,1895.4371337890625,0.0,3816.32373046875,0.903278648853302,1.0,0.0,3.0,1.0,0.0
12227640,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605748414993286,0.5414107441902161,0.4915233850479126,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501491546630859,0.5222522616386414,0.4986066222190857,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527868747711182,0.3575488030910492,0.254250019788742,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224972248077393,0.3123477399349212,0.3018545508384704,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265566349029541,0.2020632326602935,0.9397067427635192,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138986945152283,0.4646745324134826,0.4646745324134826,1.0,1.0,-2.984839916229248,1.0330713987350464,1.9517685174942017,0.3559599816799164,0.895505964756012,0.895505964756012,0.0,232.33192443847656,214.0,41411.83984375,0.0,2696.26025390625,1.0,280.64215087890625,283.3578186035156,291.5660095214844,294.20758056640625,293.1499938964844,293.1499938964844,280.95001220703125,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448360204696656,1.0,0.0,0.0,3.640510082244873,3.6405341625213614,8.843369982969307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.47265625,0.0,1523.85107421875,1895.4371337890625,0.0,3816.32373046875,0.903278648853302,1.0,0.0,3.0,1.0,0.0
12227700,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631640672683716,0.5407580733299255,0.4905537962913513,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537347912788391,0.5236641764640808,0.4995793104171753,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557894587516785,0.3583504259586334,0.2545613646507263,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250651121139526,0.3127778172492981,0.3019609153270721,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284525394439697,0.2020602077245712,0.9383915066719056,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.332275390625,297.193359375,285.0040588378906,1.0,0.6115521788597107,0.4641545116901397,0.4641545116901397,1.0,1.0,-2.983759641647339,1.031529664993286,1.9522299766540527,0.3545143008232116,0.8972278833389282,0.8972278833389282,0.0,228.46774291992188,214.0,40599.82421875,0.0,2674.5283203125,1.0,280.8985290527344,283.5450744628906,291.53955078125,294.06475830078125,293.1499938964844,293.1499938964844,280.95001220703125,36051.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338560700416564,1.0,0.0,0.0,3.639740228652954,3.6397643089294434,8.839629686008266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.7138671875,0.0,1522.1689453125,1895.4371337890625,0.0,3716.434814453125,0.9030708074569702,1.0,0.0,3.0,1.0,0.0
12227760,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669757843017578,0.5404340624809265,0.4900122284889221,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.858483612537384,0.5253657698631287,0.5008981227874756,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598726153373718,0.3594262897968292,0.2551028132438659,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285504937171936,0.3134448528289795,0.3023170530796051,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312084794044495,0.2022763341665268,0.938058078289032,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.6090235114097595,0.4638128280639648,0.4638128280639648,1.0,1.0,-2.985368013381958,1.0314083099365234,1.9539597034454343,0.353900283575058,0.8984735012054443,0.8984735012054443,0.0,223.69985961914065,202.0,40547.34375,0.0,2653.338623046875,1.0,280.9417419433594,283.59967041015625,291.57501220703125,294.1400756835937,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282293915748596,1.0,0.0,0.0,3.6414988040924072,3.641522884368897,8.848173820297234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.86572265625,0.0,1523.3902587890625,1895.4371337890625,0.0,3664.90087890625,0.9033637046813964,1.0,0.0,3.0,1.0,0.0
12227820,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767519593238831,0.5402893424034119,0.4893098473548889,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701996207237244,0.5292414426803589,0.503939151763916,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700899839401245,0.3620440065860748,0.2564858496189117,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372159361839294,0.3152004778385162,0.3033946752548218,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383954286575317,0.2031293213367462,0.9391509294509888,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036676168441772,0.463129460811615,0.463129460811615,1.0,1.0,-2.992445230484009,1.0327270030975342,1.959718108177185,0.35341677069664,0.9041923880577089,0.9041923880577089,0.0,212.8389129638672,190.0,39779.31640625,0.0,2611.445556640625,1.0,281.2417297363281,283.8418884277344,291.60943603515625,294.1214599609375,293.1499938964844,293.1499938964844,280.95001220703125,35702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147379994392396,1.0,0.0,0.0,3.651865005493164,3.651889085769653,8.898621786102012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.5927734375,0.0,1533.0177001953125,1895.4371337890625,0.0,3540.520751953125,0.9055120944976808,1.0,0.0,3.0,1.0,0.0
12227880,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767519593238831,0.5402893424034119,0.4893098473548889,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701996207237244,0.5292414426803589,0.503939151763916,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700899839401245,0.3620440065860748,0.2564858496189117,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372159361839294,0.3152004778385162,0.3033946752548218,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383954286575317,0.2031293213367462,0.9391509294509888,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036676168441772,0.463129460811615,0.463129460811615,1.0,1.0,-2.992445230484009,1.0327270030975342,1.959718108177185,0.35341677069664,0.9041923880577089,0.9041923880577089,0.0,212.8389129638672,190.0,39779.31640625,0.0,2611.445556640625,1.0,281.2417297363281,283.8418884277344,291.60943603515625,294.1214599609375,293.1499938964844,293.1499938964844,280.95001220703125,35702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147379994392396,1.0,0.0,0.0,3.651865005493164,3.651889085769653,8.898621786102012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.5927734375,0.0,1533.0177001953125,1895.4371337890625,0.0,3540.520751953125,0.9055120944976808,1.0,0.0,3.0,1.0,0.0
12227940,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866944313049316,0.5380061268806458,0.4875329136848449,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824943900108337,0.5317003130912781,0.5063114166259766,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808023691177368,0.3635742664337158,0.2575249671936035,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463476657867432,0.3161498010158539,0.3041706085205078,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461547017097473,0.2035117298364639,0.9398398995399476,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978600978851318,0.4624460935592651,0.4624460935592651,1.0,1.0,-2.9961836338043213,1.032703161239624,1.9634804725646973,0.3525628745555877,0.9045196771621704,0.9045196771621704,0.0,202.03521728515625,178.0,40759.74609375,0.0,2563.327880859375,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.38134765625,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291952848434448,1.0,0.0,0.0,3.660172700881958,3.6601967811584473,8.9391545543549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.81884765625,0.0,1543.0030517578125,1895.4371337890625,0.0,3673.7626953125,0.907406747341156,1.0,0.0,3.0,1.0,0.0
