time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228000,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866944313049316,0.5380061268806458,0.4875329136848449,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824943900108337,0.5317003130912781,0.5063114166259766,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808023691177368,0.3635742664337158,0.2575249671936035,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463476657867432,0.3161498010158539,0.3041706085205078,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461547017097473,0.2035117298364639,0.9398398995399476,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978600978851318,0.4624460935592651,0.4624460935592651,1.0,1.0,-2.9961836338043213,1.032703161239624,1.9634804725646973,0.3525628745555877,0.9045196771621704,0.9045196771621704,0.0,202.03521728515625,178.0,40759.74609375,0.0,2563.327880859375,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.38134765625,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291952848434448,1.0,0.0,0.0,3.660172700881958,3.6601967811584473,8.9391545543549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.81884765625,0.0,1543.0030517578125,1895.4371337890625,0.0,3673.7626953125,0.907406747341156,1.0,0.0,3.0,1.0,0.0
12228060,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8951988816261292,0.5340160131454468,0.4838919341564178,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937297463417053,0.5326867699623108,0.5071307420730591,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904284000396729,0.3639209866523742,0.2576464712619781,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546434998512268,0.3160614371299743,0.303909957408905,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.653062641620636,0.2030587047338485,0.9368273615837096,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.21539306640625,284.8768920898437,1.0,0.5910734534263611,0.4614360332489013,0.4614360332489013,1.0,1.0,-2.9890120029449463,1.027696132659912,1.9613157510757449,0.3491097092628479,0.9019156098365784,0.9019156098365784,0.0,191.95187377929688,166.0,41619.78515625,0.0,2498.4521484375,1.0,280.6581420898437,283.3787841796875,291.7657775878906,294.4915771484375,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442691206932068,1.0,0.0,0.0,3.660866022109986,3.6608901023864746,8.942540716816438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.0859375,0.0,1545.294921875,1895.4371337890625,0.0,3811.190185546875,0.9076912999153136,1.0,0.0,3.0,1.0,0.0
12228120,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8951988816261292,0.5340160131454468,0.4838919341564178,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937297463417053,0.5326867699623108,0.5071307420730591,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904284000396729,0.3639209866523742,0.2576464712619781,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546434998512268,0.3160614371299743,0.303909957408905,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.653062641620636,0.2030587047338485,0.9368273615837096,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.21539306640625,284.8768920898437,1.0,0.5910734534263611,0.4614360332489013,0.4614360332489013,1.0,1.0,-2.9890120029449463,1.027696132659912,1.9613157510757449,0.3491097092628479,0.9019156098365784,0.9019156098365784,0.0,191.95187377929688,166.0,41619.78515625,0.0,2498.4521484375,1.0,280.6581420898437,283.3787841796875,291.7657775878906,294.4915771484375,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442691206932068,1.0,0.0,0.0,3.660866022109986,3.6608901023864746,8.942540716816438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.0859375,0.0,1545.294921875,1895.4371337890625,0.0,3811.190185546875,0.9076912999153136,1.0,0.0,3.0,1.0,0.0
12228180,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9039656519889832,0.5293939113616943,0.4795277416706085,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053282141685486,0.5329376459121704,0.5071326494216919,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002637028694153,0.3637081384658813,0.2572975158691406,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632229328155518,0.3153984248638153,0.303021639585495,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.660031795501709,0.2020782977342605,0.9311502575874328,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.38427734375,297.2008972167969,284.6720886230469,1.0,0.5833799839019775,0.4604259729385376,0.4604259729385376,1.0,1.0,-2.97546124458313,1.0201666355133057,1.955294609069824,0.3445096313953399,0.8965492248535156,0.8965492248535156,0.0,181.7718811035156,154.0,42373.58984375,0.0,2421.7197265625,1.0,280.3581848144531,283.1346130371094,291.7730712890625,294.5512084960937,293.1499938964844,293.1499938964844,280.6499938964844,36258.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955185890197754,1.0,0.0,0.0,3.652036666870117,3.6520607471466064,8.899457952793455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.28369140625,0.0,1537.3682861328125,1895.4371337890625,0.0,3909.558349609375,0.9058887362480164,1.0,0.0,3.0,1.0,0.0
12228240,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9039656519889832,0.5293939113616943,0.4795277416706085,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053282141685486,0.5329376459121704,0.5071326494216919,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002637028694153,0.3637081384658813,0.2572975158691406,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632229328155518,0.3153984248638153,0.303021639585495,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.660031795501709,0.2020782977342605,0.9311502575874328,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.38427734375,297.2008972167969,284.6720886230469,1.0,0.5833799839019775,0.4604259729385376,0.4604259729385376,1.0,1.0,-2.97546124458313,1.0201666355133057,1.955294609069824,0.3445096313953399,0.8965492248535156,0.8965492248535156,0.0,181.7718811035156,154.0,42373.58984375,0.0,2421.7197265625,1.0,280.3581848144531,283.1346130371094,291.7730712890625,294.5512084960937,293.1499938964844,293.1499938964844,280.6499938964844,36258.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955185890197754,1.0,0.0,0.0,3.652036666870117,3.6520607471466064,8.899457952793455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.28369140625,0.0,1537.3682861328125,1895.4371337890625,0.0,3909.558349609375,0.9058887362480164,1.0,0.0,3.0,1.0,0.0
12228300,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095154404640198,0.5278592109680176,0.4775227904319763,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.912409245967865,0.5335178971290588,0.5071669220924377,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.805945873260498,0.363994836807251,0.2571548223495483,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7682508230209351,0.3153230249881744,0.3025601506233215,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.664111316204071,0.2017294764518737,0.9280449748039246,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793138146400452,0.4599209427833557,0.4599209427833557,1.0,1.0,-2.968626976013184,1.01638925075531,1.952237606048584,0.3421087265014648,0.8967649936676025,0.8967649936676025,0.0,176.33502197265625,154.0,41512.9453125,0.0,2381.7451171875,1.0,280.6013488769531,283.3032531738281,291.6986999511719,294.3216552734375,293.1499938964844,293.1499938964844,280.6499938964844,36215.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460715651512146,1.0,0.0,0.0,3.647617101669312,3.647641181945801,8.877931350070867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.82666015625,0.0,1532.1341552734375,1895.4371337890625,0.0,3827.50341796875,0.9049311876296996,1.0,0.0,3.0,1.0,0.0
12228360,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175264239311218,0.5270649790763855,0.4763446748256683,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.921874225139618,0.5346538424491882,0.5077910423278809,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.813068151473999,0.3647668957710266,0.2573812305927276,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748556137084961,0.3156281411647796,0.3024645447731018,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696025133132935,0.2016711235046386,0.9261070489883424,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753533840179443,0.4596371650695801,0.4596371650695801,1.0,1.0,-2.9657814502716064,1.0146321058273315,1.9511494636535645,0.3408340811729431,0.8966223001480103,0.8966223001480103,0.0,170.2463836669922,142.0,41403.7265625,0.0,2345.809326171875,1.0,280.6421203613281,283.3536682128906,291.7022399902344,294.3435974121094,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397091865539552,1.0,0.0,0.0,3.645259380340576,3.6452834606170654,8.866458074408001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.755859375,0.0,1529.09033203125,1895.4371337890625,0.0,3769.800048828125,0.9043375253677368,1.0,0.0,3.0,1.0,0.0
12228420,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385817646980286,0.5265616178512573,0.4751025438308716,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454545974731444,0.5378634333610535,0.5100017786026001,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299161195755005,0.3671641647815704,0.258474737405777,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916587591171265,0.3169588446617126,0.3029807806015014,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839485764503479,0.2021761387586593,0.9250012636184692,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678532123565674,0.4590696394443512,0.4590696394443512,1.0,1.0,-2.9675419330596924,1.0140941143035889,1.9534478187561035,0.3396783471107483,0.8996530771255493,0.8996530771255493,0.0,157.29310607910156,130.0,40562.9921875,0.0,2283.424560546875,1.0,280.9417419433594,283.5970153808594,291.71612548828125,294.2821960449219,293.1499938964844,293.1499938964844,281.25,35950.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230590462684632,1.0,0.0,0.0,3.64638876914978,3.6464128494262695,8.871953696143464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.30224609375,0.0,1528.7825927734375,1895.4371337890625,0.0,3617.362060546875,0.904455304145813,1.0,0.0,3.0,1.0,0.0
12228480,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385817646980286,0.5265616178512573,0.4751025438308716,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454545974731444,0.5378634333610535,0.5100017786026001,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299161195755005,0.3671641647815704,0.258474737405777,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916587591171265,0.3169588446617126,0.3029807806015014,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839485764503479,0.2021761387586593,0.9250012636184692,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678532123565674,0.4590696394443512,0.4590696394443512,1.0,1.0,-2.9675419330596924,1.0140941143035889,1.9534478187561035,0.3396783471107483,0.8996530771255493,0.8996530771255493,0.0,157.29310607910156,130.0,40562.9921875,0.0,2283.424560546875,1.0,280.9417419433594,283.5970153808594,291.71612548828125,294.2821960449219,293.1499938964844,293.1499938964844,281.25,35950.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230590462684632,1.0,0.0,0.0,3.64638876914978,3.6464128494262695,8.871953696143464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.30224609375,0.0,1528.7825927734375,1895.4371337890625,0.0,3617.362060546875,0.904455304145813,1.0,0.0,3.0,1.0,0.0
12228540,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636199474334716,0.5268530249595642,0.4747025370597839,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719221591949464,0.5418189764022827,0.5130228400230408,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509724736213684,0.3702693283557892,0.2601287066936493,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125671744346619,0.3189222812652588,0.3041620552539825,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024157047271729,0.2032789438962936,0.9267943501472472,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609952807426453,0.4585020840167999,0.4585020840167999,1.0,1.0,-2.976250410079956,1.0162662267684937,1.9599841833114624,0.3397487699985504,0.9054686427116394,0.9054686427116394,0.0,144.0325927734375,133.0,39821.98828125,0.0,2231.624755859375,1.0,281.24176025390625,283.8410339355469,291.7548522949219,294.2697448730469,293.1499938964844,293.1499938964844,280.95001220703125,35697.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097296595573424,1.0,0.0,0.0,3.656951427459717,3.656975507736206,8.92342768565868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.44873046875,0.0,1538.645263671875,1895.4371337890625,0.0,3494.094482421875,0.9066471457481384,1.0,0.0,3.0,1.0,0.0
12228600,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636199474334716,0.5268530249595642,0.4747025370597839,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719221591949464,0.5418189764022827,0.5130228400230408,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509724736213684,0.3702693283557892,0.2601287066936493,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125671744346619,0.3189222812652588,0.3041620552539825,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024157047271729,0.2032789438962936,0.9267943501472472,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609952807426453,0.4585020840167999,0.4585020840167999,1.0,1.0,-2.976250410079956,1.0162662267684937,1.9599841833114624,0.3397487699985504,0.9054686427116394,0.9054686427116394,0.0,144.0325927734375,133.0,39821.98828125,0.0,2231.624755859375,1.0,281.24176025390625,283.8410339355469,291.7548522949219,294.2697448730469,293.1499938964844,293.1499938964844,280.95001220703125,35697.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097296595573424,1.0,0.0,0.0,3.656951427459717,3.656975507736206,8.92342768565868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.44873046875,0.0,1538.645263671875,1895.4371337890625,0.0,3494.094482421875,0.9066471457481384,1.0,0.0,3.0,1.0,0.0
12228660,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742521643638612,0.525225043296814,0.4736844599246979,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839023351669312,0.5441497564315796,0.5154778361320496,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624762296676636,0.3721246719360351,0.2615410387516022,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8227089643478394,0.3199880421161651,0.3052459061145782,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118685841560364,0.2038580030202865,0.9292964935302734,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.4524230957031,297.2396545410156,285.090087890625,1.0,0.5589062571525574,0.457699716091156,0.457699716091156,1.0,1.0,-2.983994722366333,1.0175364017486572,1.966458320617676,0.3393224477767944,0.9058266878128052,0.9058266878128052,0.0,138.38539123535156,133.0,40835.8828125,0.0,2216.56396484375,1.0,280.9603881835937,283.62725830078125,291.8819274902344,294.5367736816406,293.1499938964844,293.1499938964844,280.95001220703125,35785.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923769474029541,1.0,0.0,0.0,3.6650278568267822,3.665051937103272,8.96288554486091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.80908203125,0.0,1548.3372802734375,1895.4371337890625,0.0,3623.90380859375,0.9084828495979308,1.0,0.0,3.0,1.0,0.0
12228720,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745696187019348,0.5250188708305359,0.4735009670257568,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843788743019104,0.5442949533462524,0.515617847442627,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629724979400635,0.3722398281097412,0.2616220116615295,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231175541877747,0.320039689540863,0.3052967190742492,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122315168380737,0.203875184059143,0.9293816089630128,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.453125,297.2394714355469,285.0876770019531,1.0,0.5588083863258362,0.4576299488544464,0.4576299488544464,1.0,1.0,-2.984203577041626,1.017463207244873,1.966740369796753,0.339201420545578,0.9059383869171144,0.9059383869171144,0.0,138.16395568847656,136.0,40847.82421875,0.0,2215.80517578125,1.0,280.9577331542969,283.6240234375,291.8822937011719,294.5355224609375,293.1499938964844,293.1499938964844,280.6499938964844,35788.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924404799938202,1.0,0.0,0.0,3.665595531463623,3.6656198501586914,8.965662914306449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.24169921875,0.0,1549.000732421875,1895.4371337890625,0.0,3629.751953125,0.9086148738861084,1.0,0.0,3.0,1.0,0.0
12228780,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738447070121764,0.5214349627494812,0.4705762863159179,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.986054003238678,0.545218825340271,0.5167574286460876,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8647979497909546,0.3729699254035949,0.2622867524623871,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.824276864528656,0.3200515210628509,0.3055088222026825,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.713001549243927,0.2035716474056244,0.9288347959518432,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.2292785644531,284.89080810546875,1.0,0.5582329630851746,0.4567577838897705,0.4567577838897705,1.0,1.0,-2.9824626445770264,1.0148437023162842,1.9676189422607424,0.336978018283844,0.9035453200340272,0.9035453200340272,0.0,137.48387145996094,139.0,41767.6640625,0.0,2209.287353515625,1.0,280.6580810546875,283.3836364746094,291.9178771972656,294.6524963378906,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397442936897278,1.0,0.0,0.0,3.666882038116455,3.666906118392944,8.971956617642718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.67724609375,0.0,1551.9107666015625,1895.4371337890625,0.0,3770.119384765625,0.909027338027954,1.0,0.0,3.0,1.0,0.0
12228840,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738447070121764,0.5214349627494812,0.4705762863159179,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.986054003238678,0.545218825340271,0.5167574286460876,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8647979497909546,0.3729699254035949,0.2622867524623871,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.824276864528656,0.3200515210628509,0.3055088222026825,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.713001549243927,0.2035716474056244,0.9288347959518432,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.2292785644531,284.89080810546875,1.0,0.5582329630851746,0.4567577838897705,0.4567577838897705,1.0,1.0,-2.9824626445770264,1.0148437023162842,1.9676189422607424,0.336978018283844,0.9035453200340272,0.9035453200340272,0.0,137.48387145996094,139.0,41767.6640625,0.0,2209.287353515625,1.0,280.6580810546875,283.3836364746094,291.9178771972656,294.6524963378906,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397442936897278,1.0,0.0,0.0,3.666882038116455,3.666906118392944,8.971956617642718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.67724609375,0.0,1551.9107666015625,1895.4371337890625,0.0,3770.119384765625,0.909027338027954,1.0,0.0,3.0,1.0,0.0
12228900,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.9713685512542723,0.5193771123886108,0.4688941538333893,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.984991192817688,0.5453738570213318,0.5170557498931885,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637275695800781,0.3730984330177307,0.2624678015708923,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230554461479187,0.3198121190071106,0.3054032027721405,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116414904594421,0.2031910866498947,0.9276406168937684,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582143664360046,0.4563216865062713,0.4563216865062713,1.0,1.0,-2.979457139968872,1.0127017498016355,1.9667552709579468,0.3354878723621368,0.9007418155670166,0.9007418155670166,0.0,138.07264709472656,139.0,42553.99609375,0.0,2207.00537109375,1.0,280.4008483886719,283.195556640625,291.94805908203125,294.7880859375,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948170840740204,1.0,0.0,0.0,3.664330244064331,3.66435432434082,8.959473802860884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.73876953125,0.0,1550.05517578125,1895.4371337890625,0.0,3846.46875,0.9085094332695008,1.0,0.0,3.0,1.0,0.0
12228960,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676340818405152,0.5171626210212708,0.466969758272171,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.982861578464508,0.5453453660011292,0.5171140432357788,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615822792053223,0.3730880916118622,0.2625148892402649,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208516240119934,0.3194262385368347,0.3051280975341797,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092854976654053,0.2026721388101577,0.9257686138153076,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582414865493774,0.4559156894683838,0.4559156894683838,1.0,1.0,-2.97469162940979,1.0099366903305054,1.964754939079285,0.3337646722793579,0.898453414440155,0.898453414440155,0.0,139.1313934326172,142.0,42587.28125,0.0,2204.02734375,1.0,280.3580322265625,283.14288330078125,291.9285888671875,294.7194519042969,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510254859924316,1.0,0.0,0.0,3.658966541290283,3.658990859985352,8.933264439292543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.6650390625,0.0,1544.9150390625,1895.4371337890625,0.0,3872.195556640625,0.9074224829673768,1.0,0.0,3.0,1.0,0.0
12229020,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623696804046632,0.5150817632675171,0.4645140469074249,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803088903427124,0.5469250082969666,0.5181525349617004,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592216968536377,0.3744491636753082,0.2631894946098327,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180131316184998,0.3196512758731842,0.305084615945816,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.705919086933136,0.2022787481546402,0.9232818484306335,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587816834449768,0.4551036953926086,0.4551036953926086,1.0,1.0,-2.970744132995605,1.006608963012695,1.9641350507736208,0.3310675024986267,0.8988729119300842,0.8988729119300842,0.0,140.7621612548828,145.0,41681.61328125,0.0,2205.40087890625,1.0,280.6422424316406,283.3657531738281,291.8614196777344,294.5194702148437,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361239075660706,1.0,0.0,0.0,3.6533493995666495,3.65337347984314,8.905856816454616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.9501953125,0.0,1537.8544921875,1895.4371337890625,0.0,3737.14208984375,0.9061262011528016,1.0,0.0,3.0,1.0,0.0
12229080,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623696804046632,0.5150817632675171,0.4645140469074249,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803088903427124,0.5469250082969666,0.5181525349617004,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592216968536377,0.3744491636753082,0.2631894946098327,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180131316184998,0.3196512758731842,0.305084615945816,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.705919086933136,0.2022787481546402,0.9232818484306335,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587816834449768,0.4551036953926086,0.4551036953926086,1.0,1.0,-2.970744132995605,1.006608963012695,1.9641350507736208,0.3310675024986267,0.8988729119300842,0.8988729119300842,0.0,140.7621612548828,145.0,41681.61328125,0.0,2205.40087890625,1.0,280.6422424316406,283.3657531738281,291.8614196777344,294.5194702148437,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361239075660706,1.0,0.0,0.0,3.6533493995666495,3.65337347984314,8.905856816454616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.9501953125,0.0,1537.8544921875,1895.4371337890625,0.0,3737.14208984375,0.9061262011528016,1.0,0.0,3.0,1.0,0.0
12229140,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606610536575316,0.5147638916969299,0.4639597535133362,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806260466575624,0.5499910116195679,0.5207695364952087,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8599079847335815,0.3771118521690368,0.264871746301651,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178644776344299,0.3209477365016937,0.3061144053936004,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052950859069824,0.2027422487735748,0.9246060848236084,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603744983673096,0.4542916715145111,0.4542916715145111,1.0,1.0,-2.9780659675598145,1.007656455039978,1.9704093933105469,0.330302894115448,0.9023010730743408,0.9023010730743408,0.0,141.69876098632812,148.0,40901.91015625,0.0,2223.023681640625,1.0,280.9418334960937,283.6122436523437,291.87860107421875,294.4654235839844,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920231819152832,1.0,0.0,0.0,3.6558046340942383,3.655828475952149,8.917830882637645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.904296875,0.0,1538.99462890625,1895.4371337890625,0.0,3591.2978515625,0.906537652015686,1.0,0.0,3.0,1.0,0.0
12229200,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606610536575316,0.5147638916969299,0.4639597535133362,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806260466575624,0.5499910116195679,0.5207695364952087,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8599079847335815,0.3771118521690368,0.264871746301651,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178644776344299,0.3209477365016937,0.3061144053936004,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052950859069824,0.2027422487735748,0.9246060848236084,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603744983673096,0.4542916715145111,0.4542916715145111,1.0,1.0,-2.9780659675598145,1.007656455039978,1.9704093933105469,0.330302894115448,0.9023010730743408,0.9023010730743408,0.0,141.69876098632812,148.0,40901.91015625,0.0,2223.023681640625,1.0,280.9418334960937,283.6122436523437,291.87860107421875,294.4654235839844,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920231819152832,1.0,0.0,0.0,3.6558046340942383,3.655828475952149,8.917830882637645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.904296875,0.0,1538.99462890625,1895.4371337890625,0.0,3591.2978515625,0.906537652015686,1.0,0.0,3.0,1.0,0.0
12229260,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682960510253906,0.5166900157928467,0.4654101729393005,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890344142913818,0.5561003684997559,0.5259776711463928,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697633147239685,0.3831626176834106,0.268610417842865,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8264380693435669,0.3260581195354461,0.3101610243320465,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146762609481812,0.2075709253549575,0.9417426586151124,284.9409484863281,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643752813339233,0.4535718262195587,0.4535718262195587,1.0,1.0,-3.016000747680664,1.0207809209823608,1.9952198266983032,0.3346201181411743,0.900954246520996,0.900954246520996,0.0,139.8302459716797,151.0,42288.546875,0.0,2280.953369140625,1.0,280.6577453613281,283.4230041503906,292.0094299316406,294.74169921875,293.1499938964844,293.1499938964844,280.3500061035156,36005.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328402280807496,1.0,0.0,0.0,3.656140089035034,3.656164169311523,8.919467973100836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.35888671875,0.0,1540.0513916015625,1895.4371337890625,0.0,3707.147216796875,0.9066522121429444,1.0,0.0,3.0,1.0,0.0
12229320,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682960510253906,0.5166900157928467,0.4654101729393005,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890344142913818,0.5561003684997559,0.5259776711463928,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697633147239685,0.3831626176834106,0.268610417842865,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8264380693435669,0.3260581195354461,0.3101610243320465,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146762609481812,0.2075709253549575,0.9417426586151124,284.9409484863281,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643752813339233,0.4535718262195587,0.4535718262195587,1.0,1.0,-3.016000747680664,1.0207809209823608,1.9952198266983032,0.3346201181411743,0.900954246520996,0.900954246520996,0.0,139.8302459716797,151.0,42288.546875,0.0,2280.953369140625,1.0,280.6577453613281,283.4230041503906,292.0094299316406,294.74169921875,293.1499938964844,293.1499938964844,280.3500061035156,36005.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328402280807496,1.0,0.0,0.0,3.656140089035034,3.656164169311523,8.919467973100836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.35888671875,0.0,1540.0513916015625,1895.4371337890625,0.0,3707.147216796875,0.9066522121429444,1.0,0.0,3.0,1.0,0.0
12229380,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965780794620514,0.5151722431182861,0.4646609723567962,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.989085853099823,0.5590236783027649,0.5293547511100769,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870782732963562,0.3863043785095215,0.2712272703647613,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271784782409668,0.3284479677677154,0.3129932880401611,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165461182594299,0.2100064307451248,0.9552585482597352,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689882636070251,0.4528519809246063,0.4528519809246063,1.0,1.0,-3.041979551315308,1.029177188873291,2.0128023624420166,0.3374685943126678,0.8972967863082886,0.8972967863082886,0.0,141.8808135986328,154.0,43543.83203125,0.0,2338.601318359375,1.0,280.3581848144531,283.2110900878906,292.05926513671875,294.8952331542969,293.1499938964844,293.1499938964844,280.6499938964844,36176.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948988914489746,1.0,0.0,0.0,3.6501760482788086,3.650200128555298,8.890392564353533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.55419921875,0.0,1534.6827392578125,1895.4371337890625,0.0,3853.848876953125,0.905426859855652,1.0,0.0,3.0,1.0,0.0
12229440,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965780794620514,0.5151722431182861,0.4646609723567962,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.989085853099823,0.5590236783027649,0.5293547511100769,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870782732963562,0.3863043785095215,0.2712272703647613,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271784782409668,0.3284479677677154,0.3129932880401611,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165461182594299,0.2100064307451248,0.9552585482597352,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689882636070251,0.4528519809246063,0.4528519809246063,1.0,1.0,-3.041979551315308,1.029177188873291,2.0128023624420166,0.3374685943126678,0.8972967863082886,0.8972967863082886,0.0,141.8808135986328,154.0,43543.83203125,0.0,2338.601318359375,1.0,280.3581848144531,283.2110900878906,292.05926513671875,294.8952331542969,293.1499938964844,293.1499938964844,280.6499938964844,36176.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948988914489746,1.0,0.0,0.0,3.6501760482788086,3.650200128555298,8.890392564353533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.55419921875,0.0,1534.6827392578125,1895.4371337890625,0.0,3853.848876953125,0.905426859855652,1.0,0.0,3.0,1.0,0.0
12229500,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624210000038148,0.5147187113761902,0.4639848172664642,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873462915420532,0.5604966878890991,0.5305930972099304,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692784905433655,0.3878324329853058,0.2722190916538238,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256762027740479,0.3294398784637451,0.3139176070690155,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155417799949646,0.2108900845050811,0.959536075592041,284.9206237792969,284.95001220703125,301.0160827636719,289.0107727050781,298.5406188964844,297.2776184082031,284.9295654296875,1.0,0.5711073279380798,0.4524920582771301,0.4524920582771301,1.0,1.0,-3.0500996112823486,1.031491756439209,2.01860785484314,0.3379456698894501,0.8984565138816833,0.8984565138816833,0.0,143.65492248535156,154.0,42856.1640625,0.0,2362.70654296875,1.0,280.6013488769531,283.3896789550781,291.9924621582031,294.6895446777344,293.1499938964844,293.1499938964844,280.6499938964844,36100.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429271221160888,1.0,0.0,0.0,3.648153781890869,3.6481778621673584,8.88054387360171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.24609375,0.0,1531.86376953125,1895.4371337890625,0.0,3799.026611328125,0.9049792885780334,1.0,0.0,3.0,1.0,0.0
12229560,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603431224822998,0.514828085899353,0.4639463126659393,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865174293518066,0.5623671412467957,0.5322536826133728,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8688008189201355,0.3896794319152832,0.2734531164169311,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249908089637756,0.3306301534175873,0.3150154948234558,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151743769645691,0.2118520736694336,0.9639458656311036,284.9797668457031,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732857584953308,0.451755553483963,0.451755553483963,1.0,1.0,-3.060150623321533,1.0337340831756592,2.026416540145874,0.3378947973251343,0.8992919325828552,0.8992919325828552,0.0,145.0858917236328,157.0,42897.21484375,0.0,2388.719482421875,1.0,280.6421203613281,283.4479675292969,291.99859619140625,294.7271423339844,293.1499938964844,293.1499938964844,280.95001220703125,36016.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394129514694214,1.0,0.0,0.0,3.648638486862183,3.648662567138672,8.88290401235281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.65234375,0.0,1531.7762451171875,1895.4371337890625,0.0,3767.105712890625,0.9050011038780212,1.0,0.0,3.0,1.0,0.0
12229620,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577902555465698,0.5158244967460632,0.4646674692630768,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860473275184632,0.5667501091957092,0.5362189412117004,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691670894622803,0.3939095437526703,0.2763095796108246,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8246999979019165,0.3333849906921386,0.3175457715988159,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.715315043926239,0.2139685004949569,0.973378360271454,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778535008430481,0.4502825438976288,0.4502825438976288,1.0,1.0,-3.083595037460327,1.039342999458313,2.0442519187927246,0.3382127285003662,0.9043835997581482,0.9043835997581482,0.0,147.57763671875,160.0,42285.015625,0.0,2445.547119140625,1.0,280.9418029785156,283.7016906738281,292.01202392578125,294.6827392578125,293.1499938964844,293.1499938964844,280.6499938964844,35770.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275837540626526,1.0,0.0,0.0,3.656438112258911,3.6564621925354,8.920922596189484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.41845703125,0.0,1538.620849609375,1895.4371337890625,0.0,3658.97412109375,0.9065833687782288,1.0,0.0,3.0,1.0,0.0
12229680,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577902555465698,0.5158244967460632,0.4646674692630768,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860473275184632,0.5667501091957092,0.5362189412117004,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691670894622803,0.3939095437526703,0.2763095796108246,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8246999979019165,0.3333849906921386,0.3175457715988159,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.715315043926239,0.2139685004949569,0.973378360271454,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778535008430481,0.4502825438976288,0.4502825438976288,1.0,1.0,-3.083595037460327,1.039342999458313,2.0442519187927246,0.3382127285003662,0.9043835997581482,0.9043835997581482,0.0,147.57763671875,160.0,42285.015625,0.0,2445.547119140625,1.0,280.9418029785156,283.7016906738281,292.01202392578125,294.6827392578125,293.1499938964844,293.1499938964844,280.6499938964844,35770.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275837540626526,1.0,0.0,0.0,3.656438112258911,3.6564621925354,8.920922596189484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.41845703125,0.0,1538.620849609375,1895.4371337890625,0.0,3658.97412109375,0.9065833687782288,1.0,0.0,3.0,1.0,0.0
12229740,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9525265693664552,0.5148428082466125,0.4645238816738128,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835914969444276,0.569651186466217,0.5395681262016296,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674244284629822,0.396960586309433,0.2788194119930267,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225939273834229,0.3352203965187073,0.3197206854820251,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137489318847656,0.2154063731431961,0.9815419912338256,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823433995246887,0.4488095641136169,0.4488095641136169,1.0,1.0,-3.102909803390503,1.0432822704315186,2.0596275329589844,0.3380235731601715,0.904291808605194,0.904291808605194,0.0,150.9883270263672,163.0,43439.73828125,0.0,2500.132568359375,1.0,280.6577453613281,283.494873046875,292.1311950683594,294.9449768066406,293.1499938964844,293.1499938964844,280.3500061035156,35858.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416950345039368,1.0,0.0,0.0,3.6624484062194815,3.662472486495972,8.950273127084074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.6943359375,0.0,1545.998046875,1895.4371337890625,0.0,3787.845947265625,0.907959282398224,1.0,0.0,3.0,1.0,0.0
12229800,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9525265693664552,0.5148428082466125,0.4645238816738128,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835914969444276,0.569651186466217,0.5395681262016296,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674244284629822,0.396960586309433,0.2788194119930267,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225939273834229,0.3352203965187073,0.3197206854820251,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137489318847656,0.2154063731431961,0.9815419912338256,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823433995246887,0.4488095641136169,0.4488095641136169,1.0,1.0,-3.102909803390503,1.0432822704315186,2.0596275329589844,0.3380235731601715,0.904291808605194,0.904291808605194,0.0,150.9883270263672,163.0,43439.73828125,0.0,2500.132568359375,1.0,280.6577453613281,283.494873046875,292.1311950683594,294.9449768066406,293.1499938964844,293.1499938964844,280.3500061035156,35858.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416950345039368,1.0,0.0,0.0,3.6624484062194815,3.662472486495972,8.950273127084074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.6943359375,0.0,1545.998046875,1895.4371337890625,0.0,3787.845947265625,0.907959282398224,1.0,0.0,3.0,1.0,0.0
