time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229860,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425954222679138,0.5121713876724243,0.4625838696956634,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775506258010864,0.5709553956985474,0.5412635803222656,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621136546134949,0.3987410366535187,0.280358225107193,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8172667026519775,0.335901141166687,0.3207645118236542,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089177370071411,0.2158598750829696,0.985379159450531,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.857177734375,1.0,0.585966944694519,0.447520911693573,0.447520911693573,1.0,1.0,-3.110344171524048,1.0430545806884766,2.067289590835572,0.3362651169300079,0.9015284180641174,0.9015284180641174,0.0,155.63943481445312,166.0,44522.84375,0.0,2539.03125,1.0,280.358154296875,283.26690673828125,292.1685485839844,295.07080078125,293.1499938964844,293.1499938964844,280.04998779296875,36043.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563831686973572,1.0,0.0,0.0,3.66142201423645,3.66144609451294,8.945257832237985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.111328125,0.0,1546.2420654296875,1895.4371337890625,0.0,3920.280517578125,0.9078488945961,1.0,0.0,3.0,1.0,0.0
12229920,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425954222679138,0.5121713876724243,0.4625838696956634,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775506258010864,0.5709553956985474,0.5412635803222656,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621136546134949,0.3987410366535187,0.280358225107193,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8172667026519775,0.335901141166687,0.3207645118236542,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089177370071411,0.2158598750829696,0.985379159450531,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.857177734375,1.0,0.585966944694519,0.447520911693573,0.447520911693573,1.0,1.0,-3.110344171524048,1.0430545806884766,2.067289590835572,0.3362651169300079,0.9015284180641174,0.9015284180641174,0.0,155.63943481445312,166.0,44522.84375,0.0,2539.03125,1.0,280.358154296875,283.26690673828125,292.1685485839844,295.07080078125,293.1499938964844,293.1499938964844,280.04998779296875,36043.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563831686973572,1.0,0.0,0.0,3.66142201423645,3.66144609451294,8.945257832237985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.111328125,0.0,1546.2420654296875,1895.4371337890625,0.0,3920.280517578125,0.9078488945961,1.0,0.0,3.0,1.0,0.0
12229980,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316129684448242,0.50888991355896,0.4599433839321136,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.970454752445221,0.571491539478302,0.5421012043952942,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561891317367554,0.3999435007572174,0.2814110815525055,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111018538475037,0.3359542191028595,0.3211253583431244,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7029731273651123,0.2156997919082641,0.9861414432525636,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887196063995361,0.4462322890758514,0.4462322890758514,1.0,1.0,-3.1107983589172363,1.0401593446731567,2.070639133453369,0.333342581987381,0.8964106440544128,0.8964106440544128,0.0,160.3634490966797,169.0,45618.4921875,0.0,2564.9912109375,1.0,280.0581970214844,283.046142578125,292.1865234375,295.1611633300781,293.1499938964844,293.1499938964844,280.3500061035156,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681177735328674,1.0,0.0,0.0,3.651961326599121,3.6519854068756095,8.899090175873425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.07861328125,0.0,1537.3873291015625,1895.4371337890625,0.0,4024.609375,0.9058855772018432,1.0,0.0,3.0,1.0,0.0
12230040,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316129684448242,0.50888991355896,0.4599433839321136,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.970454752445221,0.571491539478302,0.5421012043952942,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561891317367554,0.3999435007572174,0.2814110815525055,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111018538475037,0.3359542191028595,0.3211253583431244,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7029731273651123,0.2156997919082641,0.9861414432525636,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887196063995361,0.4462322890758514,0.4462322890758514,1.0,1.0,-3.1107983589172363,1.0401593446731567,2.070639133453369,0.333342581987381,0.8964106440544128,0.8964106440544128,0.0,160.3634490966797,169.0,45618.4921875,0.0,2564.9912109375,1.0,280.0581970214844,283.046142578125,292.1865234375,295.1611633300781,293.1499938964844,293.1499938964844,280.3500061035156,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681177735328674,1.0,0.0,0.0,3.651961326599121,3.6519854068756095,8.899090175873425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.07861328125,0.0,1537.3873291015625,1895.4371337890625,0.0,4024.609375,0.9058855772018432,1.0,0.0,3.0,1.0,0.0
12230100,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269647002220154,0.5079399943351746,0.458772748708725,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674463868141174,0.5722105503082275,0.5425482392311096,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.853872537612915,0.4009396135807037,0.2819687128067016,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084774017333984,0.3362213969230652,0.3212746381759643,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004180550575256,0.2157348841428756,0.9861410856246948,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.520751953125,297.2709045410156,284.8133239746094,1.0,0.5898894667625427,0.4455879926681518,0.4455879926681518,1.0,1.0,-3.110771656036377,1.038618087768555,2.0721535682678223,0.3317415416240692,0.8966584205627441,0.8966584205627441,0.0,162.3863525390625,169.0,44686.81640625,0.0,2575.690185546875,1.0,280.3013610839844,283.21142578125,292.119873046875,294.9398803710937,293.1499938964844,293.1499938964844,280.3500061035156,36222.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960342824459076,1.0,0.0,0.0,3.647500514984131,3.64752459526062,8.877363484316447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.5517578125,0.0,1532.0552978515625,1895.4371337890625,0.0,3955.64111328125,0.904910147190094,1.0,0.0,3.0,1.0,0.0
12230160,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244301319122314,0.5076494812965393,0.4583381712436676,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.966098964214325,0.5734768509864807,0.5435797572135925,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530921936035156,0.4024036228656769,0.2828907966613769,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072556257247925,0.3368543684482574,0.3217769861221313,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.699180006980896,0.2160386443138122,0.9872156977653505,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911776423454285,0.4451216161251068,0.4451216161251068,1.0,1.0,-3.1144869327545166,1.0388962030410769,2.0755906105041504,0.3311205506324768,0.8965793251991272,0.8965793251991272,0.0,163.75131225585938,172.0,44610.62109375,0.0,2590.152099609375,1.0,280.3422546386719,283.2637023925781,292.1257019042969,294.9662475585937,293.1499938964844,293.1499938964844,280.6499938964844,36161.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551103711128236,1.0,0.0,0.0,3.64510178565979,3.6451258659362793,8.865691825121758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.7294921875,0.0,1528.934814453125,1895.4371337890625,0.0,3908.881591796875,0.904305934906006,1.0,0.0,3.0,1.0,0.0
12230220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220962524414062,0.5080511569976807,0.4584681093692779,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.965690851211548,0.5769367814064026,0.5465918183326721,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536033034324646,0.4061432182788849,0.2853427827358246,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068283796310425,0.3388139009475708,0.3234593570232391,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.698671817779541,0.2172218859195709,0.9919015765190125,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942057967185974,0.4441888928413391,0.4441888928413391,1.0,1.0,-3.128859281539917,1.0421249866485596,2.0867342948913574,0.3310789465904236,0.8996996283531189,0.8996996283531189,0.0,165.7109375,175.0,43747.5390625,0.0,2628.646728515625,1.0,280.6417236328125,283.5053100585937,292.1412658691406,294.90606689453125,293.1499938964844,293.1499938964844,280.95001220703125,35947.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940471887588501,1.0,0.0,0.0,3.646334648132324,3.6463584899902335,8.871689374245761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.91552734375,0.0,1528.699951171875,1895.4371337890625,0.0,3776.73486328125,0.904442012310028,1.0,0.0,3.0,1.0,0.0
12230280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220962524414062,0.5080511569976807,0.4584681093692779,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.965690851211548,0.5769367814064026,0.5465918183326721,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536033034324646,0.4061432182788849,0.2853427827358246,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068283796310425,0.3388139009475708,0.3234593570232391,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.698671817779541,0.2172218859195709,0.9919015765190125,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942057967185974,0.4441888928413391,0.4441888928413391,1.0,1.0,-3.128859281539917,1.0421249866485596,2.0867342948913574,0.3310789465904236,0.8996996283531189,0.8996996283531189,0.0,165.7109375,175.0,43747.5390625,0.0,2628.646728515625,1.0,280.6417236328125,283.5053100585937,292.1412658691406,294.90606689453125,293.1499938964844,293.1499938964844,280.95001220703125,35947.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940471887588501,1.0,0.0,0.0,3.646334648132324,3.6463584899902335,8.871689374245761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.91552734375,0.0,1528.699951171875,1895.4371337890625,0.0,3776.73486328125,0.904442012310028,1.0,0.0,3.0,1.0,0.0
12230340,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9214107394218444,0.5092095732688904,0.4593838453292846,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.96668142080307,0.5811535120010376,0.5504174828529358,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554170727729797,0.4105756282806396,0.2883355617523193,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.807715654373169,0.341395765542984,0.3257899880409241,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.699546217918396,0.2189722955226898,0.9993080496788024,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979123115539551,0.4432561695575714,0.4432561695575714,1.0,1.0,-3.1498587131500244,1.0478317737579346,2.10202693939209,0.3320977687835693,0.905738353729248,0.905738353729248,0.0,167.37525939941406,178.0,43082.75,0.0,2679.011474609375,1.0,280.9418029785156,283.75341796875,292.1810913085937,294.89862060546875,293.1499938964844,293.1499938964844,280.6499938964844,35685.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288291335105896,1.0,0.0,0.0,3.6573328971862793,3.657356977462769,8.925289307626372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.23974609375,0.0,1538.98095703125,1895.4371337890625,0.0,3670.404296875,0.9067260026931764,1.0,0.0,3.0,1.0,0.0
12230400,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9214107394218444,0.5092095732688904,0.4593838453292846,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.96668142080307,0.5811535120010376,0.5504174828529358,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554170727729797,0.4105756282806396,0.2883355617523193,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.807715654373169,0.341395765542984,0.3257899880409241,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.699546217918396,0.2189722955226898,0.9993080496788024,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979123115539551,0.4432561695575714,0.4432561695575714,1.0,1.0,-3.1498587131500244,1.0478317737579346,2.10202693939209,0.3320977687835693,0.905738353729248,0.905738353729248,0.0,167.37525939941406,178.0,43082.75,0.0,2679.011474609375,1.0,280.9418029785156,283.75341796875,292.1810913085937,294.89862060546875,293.1499938964844,293.1499938964844,280.6499938964844,35685.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288291335105896,1.0,0.0,0.0,3.6573328971862793,3.657356977462769,8.925289307626372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.23974609375,0.0,1538.98095703125,1895.4371337890625,0.0,3670.404296875,0.9067260026931764,1.0,0.0,3.0,1.0,0.0
12230460,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.91761714220047,0.5083025693893433,0.459297239780426,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650893211364746,0.5837623476982117,0.5534997582435608,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549862504005432,0.4137496054172516,0.2909282147884369,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065164089202881,0.3430472314357757,0.3277789950370788,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986313462257385,0.2201483249664306,1.0061334371566772,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.6017794013023376,0.4420148432254791,0.4420148432254791,1.0,1.0,-3.167189836502075,1.051364779472351,2.1158251762390137,0.3320059180259704,0.9065561890602112,0.9065561890602112,0.0,170.2874755859375,181.0,44220.203125,0.0,2729.33544921875,1.0,280.6577453613281,283.5426330566406,292.3016357421875,295.1658935546875,293.1499938964844,293.1499938964844,280.3500061035156,35765.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433291554450988,1.0,0.0,0.0,3.6667966842651367,3.666820764541626,8.971538818514091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.05517578125,0.0,1550.1710205078125,1895.4371337890625,0.0,3802.671875,0.9088692665100098,1.0,0.0,3.0,1.0,0.0
12230520,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.91761714220047,0.5083025693893433,0.459297239780426,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650893211364746,0.5837623476982117,0.5534997582435608,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549862504005432,0.4137496054172516,0.2909282147884369,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065164089202881,0.3430472314357757,0.3277789950370788,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986313462257385,0.2201483249664306,1.0061334371566772,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.6017794013023376,0.4420148432254791,0.4420148432254791,1.0,1.0,-3.167189836502075,1.051364779472351,2.1158251762390137,0.3320059180259704,0.9065561890602112,0.9065561890602112,0.0,170.2874755859375,181.0,44220.203125,0.0,2729.33544921875,1.0,280.6577453613281,283.5426330566406,292.3016357421875,295.1658935546875,293.1499938964844,293.1499938964844,280.3500061035156,35765.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433291554450988,1.0,0.0,0.0,3.6667966842651367,3.666820764541626,8.971538818514091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.05517578125,0.0,1550.1710205078125,1895.4371337890625,0.0,3802.671875,0.9088692665100098,1.0,0.0,3.0,1.0,0.0
12230580,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096757173538208,0.5057539343833923,0.4574427008628845,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596447944641112,0.5847704410552979,0.5549015402793884,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512723445892334,0.4156782329082489,0.2925533652305603,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020260334014893,0.3435620665550232,0.3286488652229309,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946280598640442,0.2204064279794693,1.0089704990386963,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.6049339771270752,0.4407734870910644,0.4407734870910644,1.0,1.0,-3.1730663776397705,1.0505223274230957,2.122544050216675,0.33002570271492,0.9048320651054382,0.9048320651054382,0.0,174.60784912109375,184.0,45424.3515625,0.0,2764.567138671875,1.0,280.35809326171875,283.3192443847656,292.3374328613281,295.2969970703125,293.1499938964844,293.1499938964844,280.04998779296875,35938.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584180116653442,1.0,0.0,0.0,3.669677019119263,3.669701099395752,8.985638828562514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.0009765625,0.0,1554.7054443359375,1895.4371337890625,0.0,3938.47119140625,0.9096242785453796,1.0,0.0,3.0,1.0,0.0
12230640,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096757173538208,0.5057539343833923,0.4574427008628845,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596447944641112,0.5847704410552979,0.5549015402793884,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512723445892334,0.4156782329082489,0.2925533652305603,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020260334014893,0.3435620665550232,0.3286488652229309,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946280598640442,0.2204064279794693,1.0089704990386963,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.6049339771270752,0.4407734870910644,0.4407734870910644,1.0,1.0,-3.1730663776397705,1.0505223274230957,2.122544050216675,0.33002570271492,0.9048320651054382,0.9048320651054382,0.0,174.60784912109375,184.0,45424.3515625,0.0,2764.567138671875,1.0,280.35809326171875,283.3192443847656,292.3374328613281,295.2969970703125,293.1499938964844,293.1499938964844,280.04998779296875,35938.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584180116653442,1.0,0.0,0.0,3.669677019119263,3.669701099395752,8.985638828562514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.0009765625,0.0,1554.7054443359375,1895.4371337890625,0.0,3938.47119140625,0.9096242785453796,1.0,0.0,3.0,1.0,0.0
12230700,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.905572772026062,0.5042330622673035,0.4562861919403076,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565228819847108,0.5849671363830566,0.5552987456321716,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.8491540551185608,0.4164162278175354,0.2932007014751434,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994566559791565,0.343574196100235,0.3288394212722778,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6922599077224731,0.2203090190887451,1.0093222856521606,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.78839111328125,1.0,0.6062316298484802,0.4401528239250183,0.4401528239250183,1.0,1.0,-3.1735870838165283,1.049185872077942,2.124401330947876,0.3286314308643341,0.9024754166603088,0.9024754166603088,0.0,176.8245086669922,184.0,46415.55859375,0.0,2777.631591796875,1.0,280.10076904296875,283.142822265625,292.36798095703125,295.4436340332031,293.1499938964844,293.1499938964844,280.04998779296875,36059.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96700519323349,1.0,0.0,0.0,3.668260097503662,3.668284177780152,8.978701657724741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.5703125,0.0,1554.0245361328125,1895.4371337890625,0.0,4014.779296875,0.9093540906906128,1.0,0.0,3.0,1.0,0.0
12230760,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.9013398885726928,0.5025680065155029,0.4548919796943664,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530297517776488,0.5849816799163818,0.5554392337799072,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.84678715467453,0.417021632194519,0.2937033176422119,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.796608030796051,0.3434408903121948,0.3288443684577942,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.6895980834960938,0.2200750857591629,1.008925437927246,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073249578475952,0.4395882487297058,0.4395882487297058,1.0,1.0,-3.172215461730957,1.0472649335861206,2.124950647354126,0.3270689845085144,0.9006447196006775,0.9006447196006775,0.0,179.1149444580078,187.0,46521.8984375,0.0,2787.255615234375,1.0,280.0579833984375,283.0949401855469,292.3512878417969,295.3847045898437,293.1499938964844,293.1499938964844,279.75,36160.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705058336257936,1.0,0.0,0.0,3.664358615875244,3.664382696151733,8.959612500802905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.037109375,0.0,1550.4080810546875,1895.4371337890625,0.0,4045.662841796875,0.9085817337036132,1.0,0.0,3.0,1.0,0.0
12230820,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933711051940918,0.4990390241146087,0.4519856572151184,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462310075759888,0.584701657295227,0.5554600358009338,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423720598220825,0.4180317223072052,0.2945865392684936,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911278605461121,0.3429277241230011,0.3286223113536834,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843671202659607,0.2193663418292999,1.0069762468338013,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662841796875,1.0,0.6090737581253052,0.4384590685367584,0.4384590685367584,1.0,1.0,-3.167201280593872,1.0425865650177002,2.124614715576172,0.3235873281955719,0.8940135836601257,0.8940135836601257,0.0,183.4171600341797,190.0,47526.7265625,0.0,2800.353515625,1.0,279.7581787109375,282.8731384277344,292.36444091796875,295.4620666503906,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801775217056274,1.0,0.0,0.0,3.6495065689086914,3.6495306491851807,8.887131457413489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.16796875,0.0,1535.7459716796875,1895.4371337890625,0.0,4130.26611328125,0.9054349064826964,1.0,0.0,3.0,1.0,0.0
12230880,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933711051940918,0.4990390241146087,0.4519856572151184,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462310075759888,0.584701657295227,0.5554600358009338,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423720598220825,0.4180317223072052,0.2945865392684936,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911278605461121,0.3429277241230011,0.3286223113536834,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843671202659607,0.2193663418292999,1.0069762468338013,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662841796875,1.0,0.6090737581253052,0.4384590685367584,0.4384590685367584,1.0,1.0,-3.167201280593872,1.0425865650177002,2.124614715576172,0.3235873281955719,0.8940135836601257,0.8940135836601257,0.0,183.4171600341797,190.0,47526.7265625,0.0,2800.353515625,1.0,279.7581787109375,282.8731384277344,292.36444091796875,295.4620666503906,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801775217056274,1.0,0.0,0.0,3.6495065689086914,3.6495306491851807,8.887131457413489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.16796875,0.0,1535.7459716796875,1895.4371337890625,0.0,4130.26611328125,0.9054349064826964,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8883349895477295,0.4976024329662323,0.4501938223838806,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422972202301024,0.5860227346420288,0.5562750101089478,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403253555297852,0.4204472303390503,0.2960058152675628,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879120111465454,0.3433955609798431,0.3288303017616272,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811065077781677,0.2193012237548828,1.006056547164917,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.610734760761261,0.437329888343811,0.437329888343811,1.0,1.0,-3.166862726211548,1.0396732091903689,2.1271896362304688,0.3206163346767425,0.8926315903663635,0.8926315903663635,0.0,186.3896331787109,193.0,46426.71484375,0.0,2815.75830078125,1.0,280.0421142578125,283.0896911621094,292.304931640625,295.2616882324219,293.1499938964844,293.1499938964844,280.3500061035156,36324.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667021036148072,1.0,0.0,0.0,3.6365866661071777,3.636610746383667,8.824318911138107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.40576171875,0.0,1520.718994140625,1895.4371337890625,0.0,4012.098876953125,0.9025149345397948,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8883349895477295,0.4976024329662323,0.4501938223838806,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422972202301024,0.5860227346420288,0.5562750101089478,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403253555297852,0.4204472303390503,0.2960058152675628,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879120111465454,0.3433955609798431,0.3288303017616272,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811065077781677,0.2193012237548828,1.006056547164917,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.610734760761261,0.437329888343811,0.437329888343811,1.0,1.0,-3.166862726211548,1.0396732091903689,2.1271896362304688,0.3206163346767425,0.8926315903663635,0.8926315903663635,0.0,186.3896331787109,193.0,46426.71484375,0.0,2815.75830078125,1.0,280.0421142578125,283.0896911621094,292.304931640625,295.2616882324219,293.1499938964844,293.1499938964844,280.3500061035156,36324.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667021036148072,1.0,0.0,0.0,3.6365866661071777,3.636610746383667,8.824318911138107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.40576171875,0.0,1520.718994140625,1895.4371337890625,0.0,4012.098876953125,0.9025149345397948,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868176937103271,0.497807502746582,0.4501438438892364,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9421169757843018,0.5888926982879639,0.5587153434753418,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412131071090698,0.4241934418678283,0.2984512448310852,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876734137535095,0.3449855446815491,0.3301473557949066,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806725263595581,0.2201543301343917,1.0091676712036133,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.25946044921875,284.9425048828125,1.0,0.613120973110199,0.4365011751651764,0.4365011751651764,1.0,1.0,-3.1779911518096924,1.041757583618164,2.1362335681915283,0.3201583623886108,0.8941308856010437,0.8941308856010437,0.0,188.0372467041016,196.0,45442.66796875,0.0,2847.451171875,1.0,280.34161376953125,283.3284606933594,292.3168029785156,295.1920471191406,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521502256393432,1.0,0.0,0.0,3.631418704986572,3.6314425468444815,8.799255510894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.11279296875,0.0,1513.4847412109375,1895.4371337890625,0.0,3882.312255859375,0.9012266397476196,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868176937103271,0.497807502746582,0.4501438438892364,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9421169757843018,0.5888926982879639,0.5587153434753418,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412131071090698,0.4241934418678283,0.2984512448310852,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876734137535095,0.3449855446815491,0.3301473557949066,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806725263595581,0.2201543301343917,1.0091676712036133,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.25946044921875,284.9425048828125,1.0,0.613120973110199,0.4365011751651764,0.4365011751651764,1.0,1.0,-3.1779911518096924,1.041757583618164,2.1362335681915283,0.3201583623886108,0.8941308856010437,0.8941308856010437,0.0,188.0372467041016,196.0,45442.66796875,0.0,2847.451171875,1.0,280.34161376953125,283.3284606933594,292.3168029785156,295.1920471191406,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521502256393432,1.0,0.0,0.0,3.631418704986572,3.6314425468444815,8.799255510894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.11279296875,0.0,1513.4847412109375,1895.4371337890625,0.0,3882.312255859375,0.9012266397476196,1.0,0.0,3.0,1.0,0.0
12231180,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.886367917060852,0.4987096190452575,0.4508441090583801,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431119561195374,0.5925004482269287,0.5619755387306213,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430554866790771,0.4286108016967773,0.3014359474182129,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884681820869446,0.3471929132938385,0.3321270048618316,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813661456108093,0.2215872257947921,1.0151413679122925,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162702441215515,0.4356724619865417,0.4356724619865417,1.0,1.0,-3.1958987712860107,1.046371340751648,2.149527311325073,0.3207810223102569,0.8983456492424011,0.8983456492424011,0.0,189.5300445556641,199.0,44561.48828125,0.0,2892.533203125,1.0,280.6416015625,283.56707763671875,292.34722900390625,295.16314697265625,293.1499938964844,293.1499938964844,280.95001220703125,35865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940070390701294,1.0,0.0,0.0,3.6357035636901855,3.635727405548096,8.820033485790191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.63671875,0.0,1516.321533203125,1895.4371337890625,0.0,3773.084716796875,0.9020113945007324,1.0,0.0,3.0,1.0,0.0
12231240,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.886367917060852,0.4987096190452575,0.4508441090583801,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431119561195374,0.5925004482269287,0.5619755387306213,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430554866790771,0.4286108016967773,0.3014359474182129,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884681820869446,0.3471929132938385,0.3321270048618316,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813661456108093,0.2215872257947921,1.0151413679122925,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162702441215515,0.4356724619865417,0.4356724619865417,1.0,1.0,-3.1958987712860107,1.046371340751648,2.149527311325073,0.3207810223102569,0.8983456492424011,0.8983456492424011,0.0,189.5300445556641,199.0,44561.48828125,0.0,2892.533203125,1.0,280.6416015625,283.56707763671875,292.34722900390625,295.16314697265625,293.1499938964844,293.1499938964844,280.95001220703125,35865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940070390701294,1.0,0.0,0.0,3.6357035636901855,3.635727405548096,8.820033485790191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.63671875,0.0,1516.321533203125,1895.4371337890625,0.0,3773.084716796875,0.9020113945007324,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861280083656311,0.4993015825748443,0.4512955248355865,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435875415802002,0.5944505333900452,0.563733696937561,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439831733703613,0.430968701839447,0.3030248582363128,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7888929843902588,0.3484302163124084,0.3332456648349762,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.6817988753318787,0.2224386185407638,1.018779158592224,285.28814697265625,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180778741836548,0.4352581202983856,0.4352581202983856,1.0,1.0,-3.2061829566955566,1.049161672592163,2.1570212841033936,0.3212950825691223,0.9020187258720398,0.9020187258720398,0.0,190.404052734375,199.0,43715.578125,0.0,2918.71484375,1.0,280.8984069824219,283.7485046386719,292.33856201171875,295.05322265625,293.1499938964844,293.1499938964844,280.95001220703125,35716.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932595431804657,1.0,0.0,0.0,3.641508102416992,3.6415319442749023,8.848218726598134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.5712890625,0.0,1521.6241455078125,1895.4371337890625,0.0,3704.907958984375,0.9032390117645264,1.0,0.0,3.0,1.0,0.0
12231360,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861373066902161,0.5000151991844177,0.4519495964050293,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443082809448242,0.5965165495872498,0.5656755566596985,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451196551322937,0.4334422349929809,0.3047412037849426,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895251512527466,0.3497661650180816,0.3344987332820892,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824470162391663,0.223383828997612,1.0229533910751345,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4042053222656,297.29644775390625,285.3461608886719,1.0,0.6200507283210754,0.4346273839473724,0.4346273839473724,1.0,1.0,-3.217891931533813,1.051961064338684,2.16593074798584,0.3215003311634063,0.905251681804657,0.905251681804657,0.0,191.2481842041016,202.0,43764.2265625,0.0,2947.87646484375,1.0,280.9416809082031,283.8036193847656,292.3763427734375,295.14227294921875,293.1499938964844,293.1499938964844,280.6499938964844,35594.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300147294998168,1.0,0.0,0.0,3.65012264251709,3.650146722793579,8.890132221495151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.71728515625,0.0,1530.2691650390625,1895.4371337890625,0.0,3681.2763671875,0.9050495624542236,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833590149879456,0.4992849230766296,0.4520013034343719,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427641034126282,0.5988339185714722,0.5684977769851685,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450914025306702,0.4369229674339294,0.3075571060180664,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885527014732361,0.3513227999210357,0.3364138901233673,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817812323570251,0.2245208323001861,1.0296847820281982,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239005327224731,0.4333659708499908,0.4333659708499908,1.0,1.0,-3.235145568847656,1.055144429206848,2.1800010204315186,0.3210950195789337,0.9072014093399048,0.9072014093399048,0.0,194.31837463378903,205.0,45086.4921875,0.0,3001.260009765625,1.0,280.65777587890625,283.6016540527344,292.4851989746094,295.4051818847656,293.1499938964844,293.1499938964844,280.3500061035156,35659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451145529747008,1.0,0.0,0.0,3.6634771823883057,3.663501262664795,8.955303201219067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.53759765625,0.0,1545.6539306640625,1895.4371337890625,0.0,3818.845458984375,0.9080542325973512,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833590149879456,0.4992849230766296,0.4520013034343719,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427641034126282,0.5988339185714722,0.5684977769851685,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450914025306702,0.4369229674339294,0.3075571060180664,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885527014732361,0.3513227999210357,0.3364138901233673,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817812323570251,0.2245208323001861,1.0296847820281982,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239005327224731,0.4333659708499908,0.4333659708499908,1.0,1.0,-3.235145568847656,1.055144429206848,2.1800010204315186,0.3210950195789337,0.9072014093399048,0.9072014093399048,0.0,194.31837463378903,205.0,45086.4921875,0.0,3001.260009765625,1.0,280.65777587890625,283.6016540527344,292.4851989746094,295.4051818847656,293.1499938964844,293.1499938964844,280.3500061035156,35659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451145529747008,1.0,0.0,0.0,3.6634771823883057,3.663501262664795,8.955303201219067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.53759765625,0.0,1545.6539306640625,1895.4371337890625,0.0,3818.845458984375,0.9080542325973512,1.0,0.0,3.0,1.0,0.0
12231540,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773345351219177,0.4969066977500915,0.4503162503242492,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.937571942806244,0.5994876623153687,0.5695931911468506,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422870635986328,0.439113438129425,0.3093775510787964,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847456932067871,0.3516964614391327,0.3371699750423431,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784257888793945,0.2246991991996765,1.0322436094284058,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.01031494140625,1.0,0.6269792318344116,0.4321045279502868,0.4321045279502868,1.0,1.0,-3.2406222820281982,1.0539337396621704,2.1866884231567383,0.3188574910163879,0.9065242409706116,0.9065242409706116,0.0,198.76336669921875,208.0,46310.61328125,0.0,3037.51513671875,1.0,280.35809326171875,283.37646484375,292.5107727050781,295.5296325683594,293.1499938964844,293.1499938964844,280.04998779296875,35825.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608814716339112,1.0,0.0,0.0,3.67054295539856,3.670567035675049,8.989879916043719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.3046875,0.0,1554.83349609375,1895.4371337890625,0.0,3960.439453125,0.909741222858429,1.0,0.0,3.0,1.0,0.0
12231600,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773345351219177,0.4969066977500915,0.4503162503242492,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.937571942806244,0.5994876623153687,0.5695931911468506,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422870635986328,0.439113438129425,0.3093775510787964,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847456932067871,0.3516964614391327,0.3371699750423431,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784257888793945,0.2246991991996765,1.0322436094284058,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.01031494140625,1.0,0.6269792318344116,0.4321045279502868,0.4321045279502868,1.0,1.0,-3.2406222820281982,1.0539337396621704,2.1866884231567383,0.3188574910163879,0.9065242409706116,0.9065242409706116,0.0,198.76336669921875,208.0,46310.61328125,0.0,3037.51513671875,1.0,280.35809326171875,283.37646484375,292.5107727050781,295.5296325683594,293.1499938964844,293.1499938964844,280.04998779296875,35825.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608814716339112,1.0,0.0,0.0,3.67054295539856,3.670567035675049,8.989879916043719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.3046875,0.0,1554.83349609375,1895.4371337890625,0.0,3960.439453125,0.909741222858429,1.0,0.0,3.0,1.0,0.0
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705338835716248,0.4938409030437469,0.4478854537010193,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312945008277892,0.599278450012207,0.5697551965713501,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387330174446106,0.4406724572181701,0.3106870353221893,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800613045692444,0.3513897657394409,0.337205022573471,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740885972976685,0.2242506444454193,1.0317363739013672,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292399764060974,0.4308825135231018,0.4308825135231018,1.0,1.0,-3.2389073371887207,1.050151228904724,2.188756227493286,0.3155906200408935,0.903337061405182,0.903337061405182,0.0,203.3801727294922,211.0,47416.33984375,0.0,3059.38134765625,1.0,280.0580749511719,283.1492919921875,292.5129699707031,295.60650634765625,293.1499938964844,293.1499938964844,279.75,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973336100578308,1.0,0.0,0.0,3.6695315837860094,3.669555902481079,8.984927148958377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.427734375,0.0,1555.3424072265625,1895.4371337890625,0.0,4070.532958984375,0.9096594452857972,1.0,0.0,3.0,1.0,0.0
