time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705338835716248,0.4938409030437469,0.4478854537010193,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312945008277892,0.599278450012207,0.5697551965713501,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387330174446106,0.4406724572181701,0.3106870353221893,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800613045692444,0.3513897657394409,0.337205022573471,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740885972976685,0.2242506444454193,1.0317363739013672,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292399764060974,0.4308825135231018,0.4308825135231018,1.0,1.0,-3.2389073371887207,1.050151228904724,2.188756227493286,0.3155906200408935,0.903337061405182,0.903337061405182,0.0,203.3801727294922,211.0,47416.33984375,0.0,3059.38134765625,1.0,280.0580749511719,283.1492919921875,292.5129699707031,295.60650634765625,293.1499938964844,293.1499938964844,279.75,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973336100578308,1.0,0.0,0.0,3.6695315837860094,3.669555902481079,8.984927148958377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.427734375,0.0,1555.3424072265625,1895.4371337890625,0.0,4070.532958984375,0.9096594452857972,1.0,0.0,3.0,1.0,0.0
12231780,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638293147087097,0.4904095232486725,0.4450756311416626,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249528050422668,0.5985428690910339,0.569362998008728,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.835176408290863,0.441872239112854,0.3117097318172455,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752875685691833,0.3506694734096527,0.3367979526519775,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.669529914855957,0.2234047949314117,1.029218077659607,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308218836784363,0.4296604692935943,0.4296604692935943,1.0,1.0,-3.232773542404175,1.044738531112671,2.188035011291504,0.3116457760334015,0.897659957408905,0.897659957408905,0.0,207.75735473632807,214.0,48427.07421875,0.0,3070.405517578125,1.0,279.75811767578125,282.9239807128906,292.5148010253906,295.6728210449219,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832723736763,1.0,0.0,0.0,3.659127712249756,3.659151792526245,8.934051152209577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.97216796875,0.0,1545.5845947265625,1895.4371337890625,0.0,4157.10302734375,0.907503068447113,1.0,0.0,3.0,1.0,0.0
12231840,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638293147087097,0.4904095232486725,0.4450756311416626,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249528050422668,0.5985428690910339,0.569362998008728,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.835176408290863,0.441872239112854,0.3117097318172455,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752875685691833,0.3506694734096527,0.3367979526519775,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.669529914855957,0.2234047949314117,1.029218077659607,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308218836784363,0.4296604692935943,0.4296604692935943,1.0,1.0,-3.232773542404175,1.044738531112671,2.188035011291504,0.3116457760334015,0.897659957408905,0.897659957408905,0.0,207.75735473632807,214.0,48427.07421875,0.0,3070.405517578125,1.0,279.75811767578125,282.9239807128906,292.5148010253906,295.6728210449219,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832723736763,1.0,0.0,0.0,3.659127712249756,3.659151792526245,8.934051152209577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.97216796875,0.0,1545.5845947265625,1895.4371337890625,0.0,4157.10302734375,0.907503068447113,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610625267028809,0.4893925189971924,0.4438486099243164,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.922391951084137,0.5986937880516052,0.5692494511604309,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8338611721992493,0.4429481327533722,0.3122958540916443,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733302712440491,0.3506089150905609,0.3366157114505768,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.667598307132721,0.2231565862894058,1.027845859527588,284.7633361816406,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.77032470703125,1.0,0.6314785480499268,0.4290494620800018,0.4290494620800018,1.0,1.0,-3.229989767074585,1.0421435832977295,2.1878461837768555,0.3096117377281189,0.8975881934165955,0.8975881934165955,0.0,209.58624267578125,214.0,47425.3828125,0.0,3074.532470703125,1.0,280.0014953613281,283.0860595703125,292.4453430175781,295.44244384765625,293.1499938964844,293.1499938964844,280.04998779296875,36260.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754981994628906,1.0,0.0,0.0,3.653902053833008,3.653926134109497,8.908551762942807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.93212890625,0.0,1539.4647216796875,1895.4371337890625,0.0,4089.4697265625,0.9063639044761658,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596204519271851,0.4890224635601043,0.4433435201644897,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.9213058352470398,0.5994319319725037,0.5697672963142395,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.83365797996521,0.4445250332355499,0.3132854998111725,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7724601626396179,0.3509432077407837,0.3368217647075653,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666483283042908,0.2232047319412231,1.0277034044265747,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2421264648437,284.8108215332031,1.0,0.6323006749153137,0.4286470413208008,0.4286470413208008,1.0,1.0,-3.231263875961304,1.0415449142456057,2.1897189617156982,0.3086625337600708,0.8971509337425232,0.8971509337425232,0.0,210.7592010498047,217.0,47298.87109375,0.0,3083.75048828125,1.0,280.04217529296875,283.13555908203125,292.44561767578125,295.4610900878906,293.1499938964844,293.1499938964844,280.3500061035156,36211.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704639911651612,1.0,0.0,0.0,3.650507688522339,3.650531768798828,8.892007485883369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.63818359375,0.0,1535.3123779296875,1895.4371337890625,0.0,4045.29443359375,0.905546009540558,1.0,0.0,3.0,1.0,0.0
12232020,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.858387291431427,0.4892491996288299,0.4433193206787109,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210554957389832,0.6019020080566406,0.5718284249305725,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347038626670837,0.4485260844230652,0.3159065246582031,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222101688385,0.3523529767990112,0.3379684686660766,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662173271179199,0.223925307393074,1.030229091644287,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345012187957764,0.427842229604721,0.427842229604721,1.0,1.0,-3.2412703037261963,1.043144941329956,2.19812560081482,0.3079722821712494,0.89944988489151,0.89944988489151,0.0,212.41734313964844,220.0,46284.578125,0.0,3114.516357421875,1.0,280.3417358398437,283.3694763183594,292.4459228515625,295.3783264160156,293.1499938964844,293.1499938964844,280.6499938964844,36016.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566261172294616,1.0,0.0,0.0,3.649237632751465,3.649261713027954,8.885821216608747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.107421875,0.0,1532.4425048828125,1895.4371337890625,0.0,3922.45458984375,0.9051368832588196,1.0,0.0,3.0,1.0,0.0
12232080,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.858387291431427,0.4892491996288299,0.4433193206787109,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210554957389832,0.6019020080566406,0.5718284249305725,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347038626670837,0.4485260844230652,0.3159065246582031,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222101688385,0.3523529767990112,0.3379684686660766,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662173271179199,0.223925307393074,1.030229091644287,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345012187957764,0.427842229604721,0.427842229604721,1.0,1.0,-3.2412703037261963,1.043144941329956,2.19812560081482,0.3079722821712494,0.89944988489151,0.89944988489151,0.0,212.41734313964844,220.0,46284.578125,0.0,3114.516357421875,1.0,280.3417358398437,283.3694763183594,292.4459228515625,295.3783264160156,293.1499938964844,293.1499938964844,280.6499938964844,36016.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566261172294616,1.0,0.0,0.0,3.649237632751465,3.649261713027954,8.885821216608747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.107421875,0.0,1532.4425048828125,1895.4371337890625,0.0,3922.45458984375,0.9051368832588196,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580699563026428,0.4901615381240845,0.4440330266952514,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.921885311603546,0.6051263213157654,0.5747277140617371,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365921378135681,0.453202486038208,0.3190698027610779,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729071378707886,0.3543877601623535,0.3397856652736664,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667940616607666,0.2252267599105835,1.0356212854385376,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374586224555969,0.4270374178886413,0.4270374178886413,1.0,1.0,-3.2580814361572266,1.0472174882888794,2.2108640670776367,0.3082951605319977,0.904397189617157,0.904397189617157,0.0,213.92330932617188,223.0,45372.6953125,0.0,3159.449462890625,1.0,280.6417541503906,283.6036376953125,292.4636535644531,295.3348388671875,293.1499938964844,293.1499938964844,280.3500061035156,35776.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451362490653992,1.0,0.0,0.0,3.65689754486084,3.656921625137329,8.923164500629355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.9208984375,0.0,1539.1798095703125,1895.4371337890625,0.0,3819.04150390625,0.906688928604126,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580699563026428,0.4901615381240845,0.4440330266952514,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.921885311603546,0.6051263213157654,0.5747277140617371,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365921378135681,0.453202486038208,0.3190698027610779,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729071378707886,0.3543877601623535,0.3397856652736664,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667940616607666,0.2252267599105835,1.0356212854385376,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374586224555969,0.4270374178886413,0.4270374178886413,1.0,1.0,-3.2580814361572266,1.0472174882888794,2.2108640670776367,0.3082951605319977,0.904397189617157,0.904397189617157,0.0,213.92330932617188,223.0,45372.6953125,0.0,3159.449462890625,1.0,280.6417541503906,283.6036376953125,292.4636535644531,295.3348388671875,293.1499938964844,293.1499938964844,280.3500061035156,35776.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451362490653992,1.0,0.0,0.0,3.65689754486084,3.656921625137329,8.923164500629355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.9208984375,0.0,1539.1798095703125,1895.4371337890625,0.0,3819.04150390625,0.906688928604126,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557978868484497,0.48918417096138,0.4438288807868957,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204976558685304,0.606759786605835,0.5768900513648987,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368294835090637,0.4565864503383636,0.321808785200119,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720544934272766,0.3555167317390442,0.341274082660675,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661180257797241,0.2259857207536697,1.0405296087265017,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406159400939941,0.4258792996406555,0.4258792996406555,1.0,1.0,-3.2714359760284424,1.0490862131118774,2.2223496437072754,0.3074238896369934,0.9044066071510316,0.9044066071510316,0.0,216.73876953125,226.0,46641.41796875,0.0,3204.4638671875,1.0,280.3577575683594,283.40362548828125,292.56085205078125,295.58203125,293.1499938964844,293.1499938964844,280.04998779296875,35857.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586582183837892,1.0,0.0,0.0,3.6628787517547607,3.66290283203125,8.952376902016113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.7861328125,0.0,1546.4739990234375,1895.4371337890625,0.0,3940.615966796875,0.9080556631088256,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557978868484497,0.48918417096138,0.4438288807868957,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204976558685304,0.606759786605835,0.5768900513648987,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368294835090637,0.4565864503383636,0.321808785200119,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720544934272766,0.3555167317390442,0.341274082660675,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661180257797241,0.2259857207536697,1.0405296087265017,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406159400939941,0.4258792996406555,0.4258792996406555,1.0,1.0,-3.2714359760284424,1.0490862131118774,2.2223496437072754,0.3074238896369934,0.9044066071510316,0.9044066071510316,0.0,216.73876953125,226.0,46641.41796875,0.0,3204.4638671875,1.0,280.3577575683594,283.40362548828125,292.56085205078125,295.58203125,293.1499938964844,293.1499938964844,280.04998779296875,35857.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586582183837892,1.0,0.0,0.0,3.6628787517547607,3.66290283203125,8.952376902016113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.7861328125,0.0,1546.4739990234375,1895.4371337890625,0.0,3940.615966796875,0.9080556631088256,1.0,0.0,3.0,1.0,0.0
12232380,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508310914039612,0.4866466224193573,0.441982626914978,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159271717071532,0.6067609190940857,0.5773656964302063,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.834666907787323,0.4587206542491913,0.3235795795917511,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687876224517822,0.355522871017456,0.3416683375835418,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631922125816345,0.225861519575119,1.041641116142273,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8651123046875,1.0,0.6431158781051636,0.424721211194992,0.424721211194992,1.0,1.0,-3.273737907409668,1.046869874000549,2.226868152618408,0.3048696219921112,0.901790976524353,0.901790976524353,0.0,220.95269775390625,229.0,47802.5078125,0.0,3233.099365234375,1.0,280.0581359863281,283.18072509765625,292.57666015625,295.69256591796875,293.1499938964844,293.1499938964844,279.75,36035.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973204493522644,1.0,0.0,0.0,3.6621408462524414,3.66216492652893,8.948770187089394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.7890625,0.0,1546.988037109375,1895.4371337890625,0.0,4069.37841796875,0.9080042839050292,1.0,0.0,3.0,1.0,0.0
12232440,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508310914039612,0.4866466224193573,0.441982626914978,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159271717071532,0.6067609190940857,0.5773656964302063,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.834666907787323,0.4587206542491913,0.3235795795917511,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687876224517822,0.355522871017456,0.3416683375835418,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631922125816345,0.225861519575119,1.041641116142273,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8651123046875,1.0,0.6431158781051636,0.424721211194992,0.424721211194992,1.0,1.0,-3.273737907409668,1.046869874000549,2.226868152618408,0.3048696219921112,0.901790976524353,0.901790976524353,0.0,220.95269775390625,229.0,47802.5078125,0.0,3233.099365234375,1.0,280.0581359863281,283.18072509765625,292.57666015625,295.69256591796875,293.1499938964844,293.1499938964844,279.75,36035.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973204493522644,1.0,0.0,0.0,3.6621408462524414,3.66216492652893,8.948770187089394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.7890625,0.0,1546.988037109375,1895.4371337890625,0.0,4069.37841796875,0.9080042839050292,1.0,0.0,3.0,1.0,0.0
12232500,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481228947639465,0.4851284325122833,0.440827876329422,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133440852165222,0.6064351201057434,0.5772818922996521,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333476185798645,0.4595568478107452,0.3242993354797363,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.766877293586731,0.3552789390087127,0.3416205644607544,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614221334457397,0.2255785465240478,1.0411628484725952,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441022753715515,0.4241421520709991,0.4241421520709991,1.0,1.0,-3.2724850177764893,1.0448836088180542,2.2276015281677246,0.3032221496105194,0.898978054523468,0.898978054523468,0.0,223.1240692138672,229.0,48772.12890625,0.0,3242.459228515625,1.0,279.8009948730469,283.0049133300781,292.5959167480469,295.82763671875,293.1499938964844,293.1499938964844,279.75,36161.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814922213554382,1.0,0.0,0.0,3.6587977409362793,3.658821821212769,8.932440209719061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.56640625,0.0,1544.1885986328125,1895.4371337890625,0.0,4141.68115234375,0.9073063135147096,1.0,0.0,3.0,1.0,0.0
12232560,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8451879620552063,0.4834713935852051,0.4394421577453613,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105089902877808,0.6059205532073975,0.5769304633140564,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318067193031311,0.4602619111537933,0.3248684406280517,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647374272346497,0.3548918068408966,0.3413864076137543,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.659415066242218,0.2251641154289245,1.0399521589279177,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448938846588135,0.4236300587654114,0.4236300587654114,1.0,1.0,-3.269345760345459,1.0423753261566162,2.2269704341888428,0.3014675080776214,0.8966896533966064,0.8966896533966064,0.0,225.3726806640625,217.0,48846.87890625,0.0,3248.056396484375,1.0,279.7580871582031,282.956787109375,292.5693664550781,295.7563781738281,293.1499938964844,293.1499938964844,280.04998779296875,36266.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984882116317749,1.0,0.0,0.0,3.652904748916626,3.6529288291931152,8.903689376893453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.0322265625,0.0,1538.394775390625,1895.4371337890625,0.0,4171.01416015625,0.9060919880867004,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470868468284607,0.4822326898574829,0.4376139938831329,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143261313438416,0.6066106557846069,0.5769007802009583,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359938859939575,0.463220864534378,0.3264645338058471,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674369812011719,0.3551734387874603,0.3411703109741211,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614318490028381,0.2250298112630844,1.0375678539276123,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422219276428223,0.4226058721542358,0.4226058721542358,1.0,1.0,-3.2658936977386475,1.0384219884872437,2.2274715900421143,0.2981955111026764,0.8966864347457886,0.8966864347457886,0.0,221.7679901123047,205.0,47696.35546875,0.0,3220.3427734375,1.0,280.04217529296875,283.16571044921875,292.4875793457031,295.5320739746094,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732704758644104,1.0,0.0,0.0,3.645951271057129,3.645975112915039,8.86982377323875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.88134765625,0.0,1529.913818359375,1895.4371337890625,0.0,4069.957275390625,0.9044972658157348,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470868468284607,0.4822326898574829,0.4376139938831329,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143261313438416,0.6066106557846069,0.5769007802009583,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359938859939575,0.463220864534378,0.3264645338058471,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674369812011719,0.3551734387874603,0.3411703109741211,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614318490028381,0.2250298112630844,1.0375678539276123,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422219276428223,0.4226058721542358,0.4226058721542358,1.0,1.0,-3.2658936977386475,1.0384219884872437,2.2274715900421143,0.2981955111026764,0.8966864347457886,0.8966864347457886,0.0,221.7679901123047,205.0,47696.35546875,0.0,3220.3427734375,1.0,280.04217529296875,283.16571044921875,292.4875793457031,295.5320739746094,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732704758644104,1.0,0.0,0.0,3.645951271057129,3.645975112915039,8.86982377323875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.88134765625,0.0,1529.913818359375,1895.4371337890625,0.0,4069.957275390625,0.9044972658157348,1.0,0.0,3.0,1.0,0.0
12232740,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553946614265442,0.4826006889343261,0.4373262822628021,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261991381645204,0.6088964939117432,0.5783750414848328,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462545871734619,0.4675496518611908,0.3290060758590698,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760339975357056,0.3565970063209533,0.3419175148010254,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687485575675964,0.225814864039421,1.0384317636489868,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382161378860474,0.4215816855430603,0.4215816855430603,1.0,1.0,-3.2723047733306885,1.0380418300628662,2.2342629432678223,0.2963161766529083,0.899404764175415,0.899404764175415,0.0,212.9149169921875,193.0,46639.8828125,0.0,3185.105224609375,1.0,280.3417053222656,283.3953552246094,292.47491455078125,295.4338684082031,293.1499938964844,293.1499938964844,280.6499938964844,35969.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600991010665894,1.0,0.0,0.0,3.646448135375977,3.646472215652466,8.872242460711277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.75146484375,0.0,1528.99267578125,1895.4371337890625,0.0,3953.46923828125,0.9044802188873292,1.0,0.0,3.0,1.0,0.0
12232800,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553946614265442,0.4826006889343261,0.4373262822628021,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261991381645204,0.6088964939117432,0.5783750414848328,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462545871734619,0.4675496518611908,0.3290060758590698,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760339975357056,0.3565970063209533,0.3419175148010254,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687485575675964,0.225814864039421,1.0384317636489868,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382161378860474,0.4215816855430603,0.4215816855430603,1.0,1.0,-3.2723047733306885,1.0380418300628662,2.2342629432678223,0.2963161766529083,0.899404764175415,0.899404764175415,0.0,212.9149169921875,193.0,46639.8828125,0.0,3185.105224609375,1.0,280.3417053222656,283.3953552246094,292.47491455078125,295.4338684082031,293.1499938964844,293.1499938964844,280.6499938964844,35969.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600991010665894,1.0,0.0,0.0,3.646448135375977,3.646472215652466,8.872242460711277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.75146484375,0.0,1528.99267578125,1895.4371337890625,0.0,3953.46923828125,0.9044802188873292,1.0,0.0,3.0,1.0,0.0
12232860,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676601052284241,0.4836729168891907,0.4377141892910003,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428452253341676,0.6119665503501892,0.580634355545044,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604931235313416,0.4725795984268188,0.3320476412773132,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883626222610474,0.3586711585521698,0.3432765007019043,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795712113380432,0.2272034883499145,1.0418661832809448,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.2432556152344,297.26934814453125,285.2296447753906,1.0,0.6338269710540771,0.420716255903244,0.420716255903244,1.0,1.0,-3.2849037647247314,1.0402908325195312,2.24461317062378,0.2957310080528259,0.9046943187713624,0.9046943187713624,0.0,201.858642578125,181.0,45680.109375,0.0,3150.9462890625,1.0,280.6417541503906,283.6249389648437,292.48016357421875,295.3747253417969,293.1499938964844,293.1499938964844,280.3500061035156,35732.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489088654518129,1.0,0.0,0.0,3.655760526657105,3.655784368515015,8.917615446080163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.51611328125,0.0,1537.584228515625,1895.4371337890625,0.0,3853.126708984375,0.906403422355652,1.0,0.0,3.0,1.0,0.0
12232920,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676601052284241,0.4836729168891907,0.4377141892910003,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428452253341676,0.6119665503501892,0.580634355545044,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604931235313416,0.4725795984268188,0.3320476412773132,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883626222610474,0.3586711585521698,0.3432765007019043,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795712113380432,0.2272034883499145,1.0418661832809448,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.2432556152344,297.26934814453125,285.2296447753906,1.0,0.6338269710540771,0.420716255903244,0.420716255903244,1.0,1.0,-3.2849037647247314,1.0402908325195312,2.24461317062378,0.2957310080528259,0.9046943187713624,0.9046943187713624,0.0,201.858642578125,181.0,45680.109375,0.0,3150.9462890625,1.0,280.6417541503906,283.6249389648437,292.48016357421875,295.3747253417969,293.1499938964844,293.1499938964844,280.3500061035156,35732.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489088654518129,1.0,0.0,0.0,3.655760526657105,3.655784368515015,8.917615446080163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.51611328125,0.0,1537.584228515625,1895.4371337890625,0.0,3853.126708984375,0.906403422355652,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804910778999329,0.4829135537147522,0.4371837675571441,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592940211296082,0.6134498715400696,0.5821263790130615,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757153153419495,0.4762970209121704,0.3346283137798309,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013498783111572,0.3598599731922149,0.3442846536636352,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.691146731376648,0.2280780225992202,1.0447323322296145,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290214657783508,0.4198508262634277,0.4198508262634277,1.0,1.0,-3.293836832046509,1.0411927700042725,2.2526440620422363,0.2948487997055053,0.9049959182739258,0.9049959182739258,0.0,190.9978179931641,169.0,46912.5859375,0.0,3109.546142578125,1.0,280.3577575683594,283.4213256835937,292.5648803710937,295.6067810058594,293.1499938964844,293.1499938964844,280.04998779296875,35818.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962348461151123,1.0,0.0,0.0,3.663222312927246,3.663246393203736,8.954057193477638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.9921875,0.0,1546.5626220703125,1895.4371337890625,0.0,3973.49267578125,0.9081045985221864,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804910778999329,0.4829135537147522,0.4371837675571441,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592940211296082,0.6134498715400696,0.5821263790130615,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757153153419495,0.4762970209121704,0.3346283137798309,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013498783111572,0.3598599731922149,0.3442846536636352,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.691146731376648,0.2280780225992202,1.0447323322296145,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290214657783508,0.4198508262634277,0.4198508262634277,1.0,1.0,-3.293836832046509,1.0411927700042725,2.2526440620422363,0.2948487997055053,0.9049959182739258,0.9049959182739258,0.0,190.9978179931641,169.0,46912.5859375,0.0,3109.546142578125,1.0,280.3577575683594,283.4213256835937,292.5648803710937,295.6067810058594,293.1499938964844,293.1499938964844,280.04998779296875,35818.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962348461151123,1.0,0.0,0.0,3.663222312927246,3.663246393203736,8.954057193477638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.9921875,0.0,1546.5626220703125,1895.4371337890625,0.0,3973.49267578125,0.9081045985221864,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864270448684692,0.4819039404392242,0.4362945854663849,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665087461471558,0.6135278344154358,0.5822202563285828,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830243349075317,0.4776462912559509,0.3355427086353302,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073851466178894,0.3600167632102966,0.3443780839443207,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965235471725464,0.2281857877969741,1.0447897911071775,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262568831443787,0.4194181263446808,0.4194181263446808,1.0,1.0,-3.2941675186157227,1.0401475429534912,2.2540199756622314,0.2938079833984375,0.903555154800415,0.903555154800415,0.0,185.89830017089844,169.0,47929.8046875,0.0,3081.60009765625,1.0,280.100830078125,283.24493408203125,292.5953063964844,295.7655334472656,293.1499938964844,293.1499938964844,280.04998779296875,35916.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720161557197572,1.0,0.0,0.0,3.664605617523194,3.6646296977996826,8.960820423453697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.14404296875,0.0,1548.8541259765625,1895.4371337890625,0.0,4058.945556640625,0.908444344997406,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920878171920776,0.480642557144165,0.4350399374961853,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731087684631348,0.6132918000221252,0.5819013118743896,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8901464343070984,0.4787717461585998,0.3362226486206054,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129616379737854,0.3599485158920288,0.3441965281963348,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016171216964722,0.2281035333871841,1.0438435077667236,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314758300781,297.2601928710937,284.884765625,1.0,0.6232109665870667,0.4188784062862396,0.4188784062862396,1.0,1.0,-3.291740894317627,1.0378395318984983,2.253901481628418,0.2921037971973419,0.9026169776916504,0.9026169776916504,0.0,180.9553985595703,157.0,48037.49609375,0.0,3048.55322265625,1.0,280.0580139160156,283.1947631835937,292.5697631835937,295.70367431640625,293.1499938964844,293.1499938964844,279.75,36001.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97677743434906,1.0,0.0,0.0,3.6638011932373047,3.663825273513794,8.956886858868529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.33447265625,0.0,1548.5855712890625,1895.4371337890625,0.0,4100.64892578125,0.908350944519043,1.0,0.0,3.0,1.0,0.0
12233220,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043673872947692,0.4777631163597107,0.4322174489498138,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860343933105468,0.6122682094573975,0.5807385444641113,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9054750800132751,0.4806714057922363,0.3373372554779053,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243383169174194,0.3594230413436889,0.343441367149353,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121660709381104,0.2275920510292053,1.0402508974075315,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171630859375,297.2438049316406,284.697021484375,1.0,0.6164664030075073,0.4177989661693573,0.4177989661693573,1.0,1.0,-3.283066272735596,1.0318137407302856,2.2512526512146,0.2880888283252716,0.897700846195221,0.897700846195221,0.0,170.8282012939453,145.0,49043.43359375,0.0,2973.06640625,1.0,279.7581787109375,282.9675598144531,292.5518798828125,295.75439453125,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988378643989563,1.0,0.0,0.0,3.6557209491729736,3.655745029449463,8.917423315324413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.341796875,0.0,1541.3062744140625,1895.4371337890625,0.0,4201.11767578125,0.9066995978355408,1.0,0.0,3.0,1.0,0.0
12233280,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043673872947692,0.4777631163597107,0.4322174489498138,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860343933105468,0.6122682094573975,0.5807385444641113,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9054750800132751,0.4806714057922363,0.3373372554779053,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243383169174194,0.3594230413436889,0.343441367149353,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121660709381104,0.2275920510292053,1.0402508974075315,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171630859375,297.2438049316406,284.697021484375,1.0,0.6164664030075073,0.4177989661693573,0.4177989661693573,1.0,1.0,-3.283066272735596,1.0318137407302856,2.2512526512146,0.2880888283252716,0.897700846195221,0.897700846195221,0.0,170.8282012939453,145.0,49043.43359375,0.0,2973.06640625,1.0,279.7581787109375,282.9675598144531,292.5518798828125,295.75439453125,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988378643989563,1.0,0.0,0.0,3.6557209491729736,3.655745029449463,8.917423315324413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.341796875,0.0,1541.3062744140625,1895.4371337890625,0.0,4201.11767578125,0.9066995978355408,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225503206253052,0.4767845273017883,0.4303598701953888,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127803921699524,0.5786350965499878,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.927111804485321,0.484034925699234,0.3389920592308044,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389285802841187,0.3598214387893677,0.343044638633728,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247316837310791,0.2276588231325149,1.0373960733413696,284.8611755371094,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093109250068665,0.416719526052475,0.416719526052475,1.0,1.0,-3.2761435508728027,1.026418685913086,2.2497246265411377,0.2843483686447143,0.8978464007377625,0.8978464007377625,0.0,159.60655212402344,133.0,47856.75,0.0,2895.766357421875,1.0,280.0422058105469,283.1737060546875,292.4606628417969,295.5184936523437,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976879060268402,1.0,0.0,0.0,3.6497182846069336,3.649742364883423,8.888162597031624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.55712890625,0.0,1533.913330078125,1895.4371337890625,0.0,4101.5361328125,0.9053213596343994,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225503206253052,0.4767845273017883,0.4303598701953888,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127803921699524,0.5786350965499878,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.927111804485321,0.484034925699234,0.3389920592308044,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389285802841187,0.3598214387893677,0.343044638633728,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247316837310791,0.2276588231325149,1.0373960733413696,284.8611755371094,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093109250068665,0.416719526052475,0.416719526052475,1.0,1.0,-3.2761435508728027,1.026418685913086,2.2497246265411377,0.2843483686447143,0.8978464007377625,0.8978464007377625,0.0,159.60655212402344,133.0,47856.75,0.0,2895.766357421875,1.0,280.0422058105469,283.1737060546875,292.4606628417969,295.5184936523437,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976879060268402,1.0,0.0,0.0,3.6497182846069336,3.649742364883423,8.888162597031624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.55712890625,0.0,1533.913330078125,1895.4371337890625,0.0,4101.5361328125,0.9053213596343994,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409132599830629,0.4771258533000946,0.4301463067531585,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176164746284485,0.5503086447715759,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484728574752808,0.4885880351066589,0.3417431712150574,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.853391706943512,0.3611679971218109,0.3437944650650024,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365834712982178,0.2284537106752395,1.0386345386505127,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009095311164856,0.4160422384738922,0.4160422384738922,1.0,1.0,-3.253981828689575,1.0167040824890137,2.237277746200561,0.2780470550060272,0.9002431035041809,0.9002431035041809,0.0,149.81430053710938,121.0,46480.2578125,0.0,2789.3076171875,1.0,280.3417663574219,283.3822937011719,292.4351501464844,295.3943786621094,293.1499938964844,293.1499938964844,280.04998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633364081382751,1.0,0.0,0.0,3.650411367416382,3.650435447692871,8.891538527677767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.81494140625,0.0,1533.3968505859375,1895.4371337890625,0.0,3982.270751953125,0.9053614735603333,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409132599830629,0.4771258533000946,0.4301463067531585,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176164746284485,0.5503086447715759,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484728574752808,0.4885880351066589,0.3417431712150574,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.853391706943512,0.3611679971218109,0.3437944650650024,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365834712982178,0.2284537106752395,1.0386345386505127,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009095311164856,0.4160422384738922,0.4160422384738922,1.0,1.0,-3.253981828689575,1.0167040824890137,2.237277746200561,0.2780470550060272,0.9002431035041809,0.9002431035041809,0.0,149.81430053710938,121.0,46480.2578125,0.0,2789.3076171875,1.0,280.3417663574219,283.3822937011719,292.4351501464844,295.3943786621094,293.1499938964844,293.1499938964844,280.04998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633364081382751,1.0,0.0,0.0,3.650411367416382,3.650435447692871,8.891538527677767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.81494140625,0.0,1533.3968505859375,1895.4371337890625,0.0,3982.270751953125,0.9053614735603333,1.0,0.0,3.0,1.0,0.0
