time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233580,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573790431022644,0.4757109582424164,0.4291629493236542,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.6251148581504822,0.5238513350486755,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674578905105592,0.4918614029884338,0.3441289961338043,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678082823753357,0.3616988062858581,0.3443228006362915,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483336925506592,0.2288195639848709,1.0398175716400146,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910815596580505,0.4153649508953094,0.4153649508953094,1.0,1.0,-3.219722986221313,1.00247323513031,2.217249631881714,0.2731736600399017,0.8971357345581055,0.8971357345581055,0.0,140.85601806640625,141.0,47193.0546875,0.0,2675.1201171875,1.0,280.05780029296875,283.1551513671875,292.5025634765625,295.5754699707031,293.1499938964844,293.1499938964844,280.3500061035156,36123.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726091623306274,1.0,0.0,0.0,3.6467206478118896,3.646744728088379,8.873568049239111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.890625,0.0,1530.4434814453125,1895.4371337890625,0.0,4064.153564453125,0.9046146273612976,1.0,0.0,3.0,1.0,0.0
12233640,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573790431022644,0.4757109582424164,0.4291629493236542,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.6251148581504822,0.5238513350486755,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674578905105592,0.4918614029884338,0.3441289961338043,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678082823753357,0.3616988062858581,0.3443228006362915,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483336925506592,0.2288195639848709,1.0398175716400146,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910815596580505,0.4153649508953094,0.4153649508953094,1.0,1.0,-3.219722986221313,1.00247323513031,2.217249631881714,0.2731736600399017,0.8971357345581055,0.8971357345581055,0.0,140.85601806640625,141.0,47193.0546875,0.0,2675.1201171875,1.0,280.05780029296875,283.1551513671875,292.5025634765625,295.5754699707031,293.1499938964844,293.1499938964844,280.3500061035156,36123.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726091623306274,1.0,0.0,0.0,3.6467206478118896,3.646744728088379,8.873568049239111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.890625,0.0,1530.4434814453125,1895.4371337890625,0.0,4064.153564453125,0.9046146273612976,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.959359884262085,0.475192666053772,0.4283778965473175,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.629246711730957,0.5198370218276978,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708459973335266,0.4936465322971344,0.3451584279537201,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701258897781372,0.3619900941848755,0.3444144129753113,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502351403236389,0.2290256470441818,1.0400742292404177,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006286621094,284.953857421875,1.0,0.5904510617256165,0.415026307106018,0.415026307106018,1.0,1.0,-3.215564250946045,1.000113010406494,2.215451240539551,0.2712112069129944,0.8982062935829163,0.8982062935829163,0.0,139.5313720703125,141.0,46182.1796875,0.0,2659.512939453125,1.0,280.3012084960937,283.31182861328125,292.43310546875,295.35260009765625,293.1499938964844,293.1499938964844,280.3500061035156,36063.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656119346618652,1.0,0.0,0.0,3.645316600799561,3.645340442657471,8.866736038726231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.47998046875,0.0,1528.4359130859375,1895.4371337890625,0.0,4002.450439453125,0.9043132662773132,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583142995834352,0.4752030372619629,0.4282317757606506,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.632939338684082,0.5212737917900085,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.971284806728363,0.4958692789077759,0.346597820520401,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697138428688049,0.3625847399234772,0.3448793590068817,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499411702156067,0.2294573932886123,1.04167377948761,284.9941711425781,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918310880661011,0.4149005711078644,0.4149005711078644,1.0,1.0,-3.22131085395813,1.001820683479309,2.2194900512695312,0.2714244127273559,0.899011492729187,0.899011492729187,0.0,140.1618194580078,161.0,46119.73046875,0.0,2674.56689453125,1.0,280.34210205078125,283.3617553710937,292.4262390136719,295.3692932128906,293.1499938964844,293.1499938964844,280.6499938964844,35991.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614026546478271,1.0,0.0,0.0,3.646156311035156,3.6461803913116455,8.870822512108134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.63134765625,0.0,1528.8326416015625,1895.4371337890625,0.0,3965.07958984375,0.9044262170791626,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493883848190308,0.4760739803314209,0.4289141595363617,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382279992103577,0.5357979536056519,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657798409461976,0.5010799169540405,0.3501508235931396,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631510734558105,0.3643718063831329,0.3465307652950287,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447733879089355,0.2307804822921753,1.0476632118225098,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995433926582336,0.414649099111557,0.414649099111557,1.0,1.0,-3.253027439117432,1.0125473737716677,2.2404799461364746,0.2747799456119537,0.9040110111236572,0.9040110111236572,0.0,145.59519958496094,181.0,45360.1015625,0.0,2769.320556640625,1.0,280.6417541503906,283.60406494140625,292.40704345703125,295.281005859375,293.1499938964844,293.1499938964844,280.3500061035156,35760.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495081901550292,1.0,0.0,0.0,3.654330015182495,3.654353857040405,8.910637916414998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.51806640625,0.0,1536.1966552734375,1895.4371337890625,0.0,3858.530029296875,0.9061035513877868,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493883848190308,0.4760739803314209,0.4289141595363617,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382279992103577,0.5357979536056519,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657798409461976,0.5010799169540405,0.3501508235931396,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631510734558105,0.3643718063831329,0.3465307652950287,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447733879089355,0.2307804822921753,1.0476632118225098,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995433926582336,0.414649099111557,0.414649099111557,1.0,1.0,-3.253027439117432,1.0125473737716677,2.2404799461364746,0.2747799456119537,0.9040110111236572,0.9040110111236572,0.0,145.59519958496094,181.0,45360.1015625,0.0,2769.320556640625,1.0,280.6417541503906,283.60406494140625,292.40704345703125,295.281005859375,293.1499938964844,293.1499938964844,280.3500061035156,35760.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495081901550292,1.0,0.0,0.0,3.654330015182495,3.654353857040405,8.910637916414998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.51806640625,0.0,1536.1966552734375,1895.4371337890625,0.0,3858.530029296875,0.9061035513877868,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311128854751588,0.4754046201705932,0.4291359186172485,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384422183036804,0.5641146898269653,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516359567642212,0.5051068663597107,0.3534965217113495,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500316739082336,0.3654230237007141,0.3481465876102447,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.734283447265625,0.2316118329763412,1.0539817810058594,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.27301025390625,297.3282165527344,285.0704345703125,1.0,0.6119555830955505,0.4143976271152496,0.4143976271152496,1.0,1.0,-3.300898790359497,1.029004693031311,2.2718939781188965,0.2804902493953705,0.9044851660728456,0.9044851660728456,0.0,155.97445678710938,199.0,46955.1484375,0.0,2927.845947265625,1.0,280.3577575683594,283.42388916015625,292.4871826171875,295.5232238769531,293.1499938964844,293.1499938964844,280.04998779296875,35827.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638419151306152,1.0,0.0,0.0,3.66130304336548,3.661327123641968,8.944676892497228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.21484375,0.0,1544.484619140625,1895.4371337890625,0.0,3986.75830078125,0.9076858758926392,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311128854751588,0.4754046201705932,0.4291359186172485,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384422183036804,0.5641146898269653,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516359567642212,0.5051068663597107,0.3534965217113495,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500316739082336,0.3654230237007141,0.3481465876102447,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.734283447265625,0.2316118329763412,1.0539817810058594,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.27301025390625,297.3282165527344,285.0704345703125,1.0,0.6119555830955505,0.4143976271152496,0.4143976271152496,1.0,1.0,-3.300898790359497,1.029004693031311,2.2718939781188965,0.2804902493953705,0.9044851660728456,0.9044851660728456,0.0,155.97445678710938,199.0,46955.1484375,0.0,2927.845947265625,1.0,280.3577575683594,283.42388916015625,292.4871826171875,295.5232238769531,293.1499938964844,293.1499938964844,280.04998779296875,35827.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638419151306152,1.0,0.0,0.0,3.66130304336548,3.661327123641968,8.944676892497228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.21484375,0.0,1544.484619140625,1895.4371337890625,0.0,3986.75830078125,0.9076858758926392,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073100686073304,0.4733695089817047,0.4279838502407074,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330496668815613,0.6005701422691345,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930859386920929,0.5079498291015625,0.3559632301330566,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332443833351135,0.3654578328132629,0.3488445878028869,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202394008636475,0.231561467051506,1.0568617582321167,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262621879577637,0.4128801226615906,0.4128801226615906,1.0,1.0,-3.3507275581359863,1.0427054166793823,2.3080222606658936,0.2833181619644165,0.9028814435005188,0.9028814435005188,0.0,169.98619079589844,217.0,48582.125,0.0,3115.710693359375,1.0,280.0581359863281,283.229248046875,292.4907531738281,295.6470947265625,293.1499938964844,293.1499938964844,279.75,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809899926185608,1.0,0.0,0.0,3.662816286087036,3.662840366363525,8.952072221291019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.3056640625,0.0,1547.25390625,1895.4371337890625,0.0,4137.3232421875,0.9081168174743652,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073100686073304,0.4733695089817047,0.4279838502407074,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330496668815613,0.6005701422691345,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930859386920929,0.5079498291015625,0.3559632301330566,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332443833351135,0.3654578328132629,0.3488445878028869,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202394008636475,0.231561467051506,1.0568617582321167,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262621879577637,0.4128801226615906,0.4128801226615906,1.0,1.0,-3.3507275581359863,1.0427054166793823,2.3080222606658936,0.2833181619644165,0.9028814435005188,0.9028814435005188,0.0,169.98619079589844,217.0,48582.125,0.0,3115.710693359375,1.0,280.0581359863281,283.229248046875,292.4907531738281,295.6470947265625,293.1499938964844,293.1499938964844,279.75,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809899926185608,1.0,0.0,0.0,3.662816286087036,3.662840366363525,8.952072221291019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.3056640625,0.0,1547.25390625,1895.4371337890625,0.0,4137.3232421875,0.9081168174743652,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739075660705566,0.4704471826553345,0.4264339506626129,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681143164634703,0.6272475123405457,0.5963338017463684,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971413969993591,0.5099473595619202,0.3581576943397522,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059952259063721,0.3646539449691772,0.3491836190223694,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949838399887085,0.2307080626487732,1.058173656463623,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380254030227661,0.4113626480102539,0.4113626480102539,1.0,1.0,-3.3484277725219727,1.0376659631729126,2.3107619285583496,0.2793058753013611,0.8987061381340027,0.8987061381340027,0.0,192.7138214111328,235.0,49680.4453125,0.0,3240.51904296875,1.0,279.7581787109375,283.0076599121094,292.4652709960937,295.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36178.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957346320152284,1.0,0.0,0.0,3.656902551651001,3.65692663192749,8.923188374865276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.58349609375,0.0,1542.201416015625,1895.4371337890625,0.0,4263.9228515625,0.906926453113556,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739075660705566,0.4704471826553345,0.4264339506626129,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681143164634703,0.6272475123405457,0.5963338017463684,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971413969993591,0.5099473595619202,0.3581576943397522,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059952259063721,0.3646539449691772,0.3491836190223694,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949838399887085,0.2307080626487732,1.058173656463623,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380254030227661,0.4113626480102539,0.4113626480102539,1.0,1.0,-3.3484277725219727,1.0376659631729126,2.3107619285583496,0.2793058753013611,0.8987061381340027,0.8987061381340027,0.0,192.7138214111328,235.0,49680.4453125,0.0,3240.51904296875,1.0,279.7581787109375,283.0076599121094,292.4652709960937,295.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36178.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957346320152284,1.0,0.0,0.0,3.656902551651001,3.65692663192749,8.923188374865276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.58349609375,0.0,1542.201416015625,1895.4371337890625,0.0,4263.9228515625,0.906926453113556,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8612045049667358,0.4695300757884979,0.4256615936756134,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533204436302184,0.6258949637413025,0.5949140787124634,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852185606956482,0.5113809704780579,0.3592328131198883,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.794521689414978,0.3644705712795257,0.3492408990859985,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846618056297302,0.2303921282291412,1.0581717491149902,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434006690979004,0.4106039106845855,0.4106039106845855,1.0,1.0,-3.3470699787139893,1.035086750984192,2.311983108520508,0.2770032286643982,0.8993328213691711,0.8993328213691711,0.0,203.146240234375,235.0,48678.0,0.0,3297.15966796875,1.0,280.0014953613281,283.1680603027344,292.3789367675781,295.46099853515625,293.1499938964844,293.1499938964844,280.04998779296875,36129.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898204803466796,1.0,0.0,0.0,3.6542067527771,3.654230833053589,8.91003708147764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.37646484375,0.0,1538.8245849609375,1895.4371337890625,0.0,4213.48486328125,0.9063432216644288,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514204025268555,0.4691921472549438,0.425518125295639,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408607482910156,0.6254891753196716,0.594523549079895,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760689496994019,0.5133132934570312,0.3607120811939239,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854515314102173,0.3646578192710876,0.3496445119380951,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765230894088745,0.2303424477577209,1.0591986179351809,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.21051025390625,297.24383544921875,284.9140930175781,1.0,0.6487940549850464,0.4100207984447479,0.4100207984447479,1.0,1.0,-3.349919080734253,1.0344529151916504,2.3154661655426025,0.2756429314613342,0.8995643258094788,0.8995643258094788,0.0,212.60568237304688,253.0,48560.3046875,0.0,3357.739501953125,1.0,280.04229736328125,283.216064453125,292.3612976074219,295.46246337890625,293.1499938964844,293.1499938964844,280.3500061035156,36073.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986206352710724,1.0,0.0,0.0,3.653408288955689,3.6534323692321777,8.906144444154052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.552734375,0.0,1537.5167236328125,1895.4371337890625,0.0,4182.43359375,0.9061009287834167,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362438082695007,0.4693859219551086,0.4260894358158111,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.920520842075348,0.6262627840042114,0.5954578518867493,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620544672012329,0.5179937481880188,0.3642720878124237,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712274193763733,0.3657335937023163,0.3511169850826263,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638895869255066,0.2308012694120407,1.063629388809204,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.1022644042969,1.0,0.6597946286201477,0.4088545739650726,0.4088545739650726,1.0,1.0,-3.363099813461304,1.0358664989471436,2.32723331451416,0.2740432024002075,0.9031317830085754,0.9031317830085754,0.0,230.3349456787109,256.0,47538.32421875,0.0,3489.81982421875,1.0,280.341796875,283.445068359375,292.3287048339844,295.3453674316406,293.1499938964844,293.1499938964844,280.04998779296875,35876.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974454700946808,1.0,0.0,0.0,3.6573774814605713,3.6574013233184814,8.925505881052231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.69921875,0.0,1540.4677734375,1895.4371337890625,0.0,4080.337158203125,0.9068609476089478,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362438082695007,0.4693859219551086,0.4260894358158111,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.920520842075348,0.6262627840042114,0.5954578518867493,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620544672012329,0.5179937481880188,0.3642720878124237,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712274193763733,0.3657335937023163,0.3511169850826263,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638895869255066,0.2308012694120407,1.063629388809204,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.1022644042969,1.0,0.6597946286201477,0.4088545739650726,0.4088545739650726,1.0,1.0,-3.363099813461304,1.0358664989471436,2.32723331451416,0.2740432024002075,0.9031317830085754,0.9031317830085754,0.0,230.3349456787109,256.0,47538.32421875,0.0,3489.81982421875,1.0,280.341796875,283.445068359375,292.3287048339844,295.3453674316406,293.1499938964844,293.1499938964844,280.04998779296875,35876.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974454700946808,1.0,0.0,0.0,3.6573774814605713,3.6574013233184814,8.925505881052231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.69921875,0.0,1540.4677734375,1895.4371337890625,0.0,4080.337158203125,0.9068609476089478,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272605538368225,0.4680298268795013,0.4258067309856415,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091304540634156,0.6260618567466736,0.596157431602478,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548015356063843,0.5214331150054932,0.367305725812912,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.763290286064148,0.3661000430583954,0.3521997630596161,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.656891405582428,0.2308751791715622,1.0669550895690918,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665574312210083,0.4076883792877197,0.4076883792877197,1.0,1.0,-3.3725686073303223,1.0359214544296265,2.3366472721099854,0.2722767889499664,0.9017406105995178,0.9017406105995178,0.0,241.807373046875,259.0,48733.4453125,0.0,3578.029541015625,1.0,280.0577697753906,283.2440185546875,292.39385986328125,295.5514831542969,293.1499938964844,293.1499938964844,279.75,35983.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863738417625428,1.0,0.0,0.0,3.6586813926696777,3.658705472946167,8.931872343964642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.65771484375,0.0,1542.7283935546875,1895.4371337890625,0.0,4183.876953125,0.9072006344795228,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272605538368225,0.4680298268795013,0.4258067309856415,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091304540634156,0.6260618567466736,0.596157431602478,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548015356063843,0.5214331150054932,0.367305725812912,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.763290286064148,0.3661000430583954,0.3521997630596161,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.656891405582428,0.2308751791715622,1.0669550895690918,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665574312210083,0.4076883792877197,0.4076883792877197,1.0,1.0,-3.3725686073303223,1.0359214544296265,2.3366472721099854,0.2722767889499664,0.9017406105995178,0.9017406105995178,0.0,241.807373046875,259.0,48733.4453125,0.0,3578.029541015625,1.0,280.0577697753906,283.2440185546875,292.39385986328125,295.5514831542969,293.1499938964844,293.1499938964844,279.75,35983.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863738417625428,1.0,0.0,0.0,3.6586813926696777,3.658705472946167,8.931872343964642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.65771484375,0.0,1542.7283935546875,1895.4371337890625,0.0,4183.876953125,0.9072006344795228,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196396231651306,0.4653126001358032,0.4239376485347748,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.900561511516571,0.6244103312492371,0.5952383279800415,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492966890335083,0.523670494556427,0.3692693412303924,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569245100021362,0.3654584288597107,0.3521429896354675,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.651199996471405,0.2302034944295883,1.066334247589111,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706504821777344,0.4066691100597381,0.4066691100597381,1.0,1.0,-3.37077260017395,1.032403826713562,2.3383688926696777,0.2693916261196136,0.8976981043815613,0.8976981043815613,0.0,250.4463653564453,247.0,49819.28125,0.0,3623.504150390625,1.0,279.7582092285156,283.0211181640625,292.3877258300781,295.6335144042969,293.1499938964844,293.1499938964844,280.04998779296875,36182.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996491074562072,1.0,0.0,0.0,3.652533054351807,3.652557134628296,8.901877777134359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.091796875,0.0,1537.351806640625,1895.4371337890625,0.0,4297.04150390625,0.9059539437294006,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196396231651306,0.4653126001358032,0.4239376485347748,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.900561511516571,0.6244103312492371,0.5952383279800415,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492966890335083,0.523670494556427,0.3692693412303924,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569245100021362,0.3654584288597107,0.3521429896354675,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.651199996471405,0.2302034944295883,1.066334247589111,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706504821777344,0.4066691100597381,0.4066691100597381,1.0,1.0,-3.37077260017395,1.032403826713562,2.3383688926696777,0.2693916261196136,0.8976981043815613,0.8976981043815613,0.0,250.4463653564453,247.0,49819.28125,0.0,3623.504150390625,1.0,279.7582092285156,283.0211181640625,292.3877258300781,295.6335144042969,293.1499938964844,293.1499938964844,280.04998779296875,36182.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996491074562072,1.0,0.0,0.0,3.652533054351807,3.652557134628296,8.901877777134359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.091796875,0.0,1537.351806640625,1895.4371337890625,0.0,4297.04150390625,0.9059539437294006,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195561766624451,0.4642300307750702,0.4223926067352295,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011504650115968,0.6241074800491333,0.5943911671638489,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517715930938721,0.5272865891456604,0.3713785707950592,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575706243515015,0.3655813932418823,0.3518913686275482,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514739394187927,0.2299950122833252,1.0641353130340576,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692047715187073,0.4056498110294342,0.4056498110294342,1.0,1.0,-3.367476463317871,1.028382420539856,2.3390939235687256,0.2661329209804535,0.8986272811889648,0.8986272811889648,0.0,249.13140869140625,235.0,48639.2265625,0.0,3608.14404296875,1.0,280.04217529296875,283.22509765625,292.28924560546875,295.39483642578125,293.1499938964844,293.1499938964844,280.3500061035156,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898143410682678,1.0,0.0,0.0,3.649165391921997,3.6491892337799072,8.885469355845999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.0283203125,0.0,1532.7733154296875,1895.4371337890625,0.0,4213.43212890625,0.9051503539085388,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195561766624451,0.4642300307750702,0.4223926067352295,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011504650115968,0.6241074800491333,0.5943911671638489,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517715930938721,0.5272865891456604,0.3713785707950592,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575706243515015,0.3655813932418823,0.3518913686275482,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514739394187927,0.2299950122833252,1.0641353130340576,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692047715187073,0.4056498110294342,0.4056498110294342,1.0,1.0,-3.367476463317871,1.028382420539856,2.3390939235687256,0.2661329209804535,0.8986272811889648,0.8986272811889648,0.0,249.13140869140625,235.0,48639.2265625,0.0,3608.14404296875,1.0,280.04217529296875,283.22509765625,292.28924560546875,295.39483642578125,293.1499938964844,293.1499938964844,280.3500061035156,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898143410682678,1.0,0.0,0.0,3.649165391921997,3.6491892337799072,8.885469355845999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.0283203125,0.0,1532.7733154296875,1895.4371337890625,0.0,4213.43212890625,0.9051503539085388,1.0,0.0,3.0,1.0,0.0
12234900,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218677043914795,0.4643010795116424,0.4221321046352386,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042017459869384,0.6245964169502258,0.5944986343383789,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554787635803223,0.529651403427124,0.3727756440639496,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600947022438049,0.3660768568515777,0.3520765900611877,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535453796386719,0.2302276492118835,1.064000129699707,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676601767539978,0.4051401913166046,0.4051401913166046,1.0,1.0,-3.369028091430664,1.0274908542633057,2.3415372371673584,0.2649151980876922,0.9006548523902893,0.9006548523902893,0.0,245.86183166503903,235.0,47632.84765625,0.0,3593.036865234375,1.0,280.2987670898437,283.3997497558594,292.2456359863281,295.22607421875,293.1499938964844,293.1499938964844,280.3500061035156,35963.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981523334980011,1.0,0.0,0.0,3.6500651836395264,3.650089263916016,8.889852551874355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.6083984375,0.0,1532.9698486328125,1895.4371337890625,0.0,4141.95068359375,0.9053143858909608,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253488540649414,0.4646282196044922,0.4221970736980438,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088228940963744,0.6253902316093445,0.5949729681015015,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604826331138611,0.5322654247283936,0.3744050860404968,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637777328491211,0.3668006658554077,0.3525021374225616,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6566632986068726,0.2306585758924484,1.064727544784546,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658647656440735,0.4047494530677795,0.4047494530677795,1.0,1.0,-3.373019218444824,1.02776300907135,2.345256328582764,0.2643271386623382,0.9021689891815186,0.9021689891815186,0.0,241.4859313964844,223.0,47535.703125,0.0,3577.311767578125,1.0,280.34185791015625,283.44891357421875,292.25604248046875,295.2735290527344,293.1499938964844,293.1499938964844,280.04998779296875,35875.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776917099952698,1.0,0.0,0.0,3.653207540512085,3.653231620788574,8.905165600481268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.9599609375,0.0,1535.806884765625,1895.4371337890625,0.0,4108.62646484375,0.9059262871742249,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323437571525574,0.4635354578495025,0.4213708043098449,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189411997795104,0.6253858804702759,0.5951008200645447,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709120154380798,0.5360093712806702,0.3770540952682495,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715715765953064,0.3673430383205414,0.3529368340969085,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700728416443,0.2309863865375518,1.065313458442688,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384460449219,1.0,0.6614041924476624,0.4039679765701294,0.4039679765701294,1.0,1.0,-3.3766062259674072,1.0267913341522217,2.349814891815185,0.2628662288188934,0.9006996750831604,0.9006996750831604,0.0,232.1912841796875,211.0,48674.2734375,0.0,3532.22900390625,1.0,280.05780029296875,283.244140625,292.32049560546875,295.4747009277344,293.1499938964844,293.1499938964844,279.75,35987.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890761971473694,1.0,0.0,0.0,3.654402017593384,3.654426097869873,8.910989777177747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.5458984375,0.0,1537.976318359375,1895.4371337890625,0.0,4207.1044921875,0.9062447547912598,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323437571525574,0.4635354578495025,0.4213708043098449,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189411997795104,0.6253858804702759,0.5951008200645447,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709120154380798,0.5360093712806702,0.3770540952682495,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715715765953064,0.3673430383205414,0.3529368340969085,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700728416443,0.2309863865375518,1.065313458442688,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384460449219,1.0,0.6614041924476624,0.4039679765701294,0.4039679765701294,1.0,1.0,-3.3766062259674072,1.0267913341522217,2.349814891815185,0.2628662288188934,0.9006996750831604,0.9006996750831604,0.0,232.1912841796875,211.0,48674.2734375,0.0,3532.22900390625,1.0,280.05780029296875,283.244140625,292.32049560546875,295.4747009277344,293.1499938964844,293.1499938964844,279.75,35987.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890761971473694,1.0,0.0,0.0,3.654402017593384,3.654426097869873,8.910989777177747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.5458984375,0.0,1537.976318359375,1895.4371337890625,0.0,4207.1044921875,0.9062447547912598,1.0,0.0,3.0,1.0,0.0
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386397957801819,0.461099237203598,0.4190840125083923,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286311268806458,0.6238239407539368,0.5935828685760498,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809717297554016,0.5385457873344421,0.3787070512771606,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788938283920288,0.3668814301490783,0.3523478806018829,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696200370788574,0.2305766493082046,1.0625346899032593,284.7539978027344,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.240234375,284.7525634765625,1.0,0.6556227803230286,0.4031864702701568,0.4031864702701568,1.0,1.0,-3.369978189468384,1.0222556591033936,2.3477225303649902,0.2600422501564026,0.896543025970459,0.896543025970459,0.0,222.8473052978516,199.0,49712.87109375,0.0,3462.91015625,1.0,279.7582397460937,283.0184631347656,292.317626953125,295.5547180175781,293.1499938964844,293.1499938964844,280.04998779296875,36190.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647951602935791,3.64797568321228,8.879559914021229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.2275390625,0.0,1532.3160400390625,1895.4371337890625,0.0,4300.0,0.904934585094452,1.0,0.0,3.0,1.0,0.0
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386397957801819,0.461099237203598,0.4190840125083923,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286311268806458,0.6238239407539368,0.5935828685760498,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809717297554016,0.5385457873344421,0.3787070512771606,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788938283920288,0.3668814301490783,0.3523478806018829,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696200370788574,0.2305766493082046,1.0625346899032593,284.7539978027344,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.240234375,284.7525634765625,1.0,0.6556227803230286,0.4031864702701568,0.4031864702701568,1.0,1.0,-3.369978189468384,1.0222556591033936,2.3477225303649902,0.2600422501564026,0.896543025970459,0.896543025970459,0.0,222.8473052978516,199.0,49712.87109375,0.0,3462.91015625,1.0,279.7582397460937,283.0184631347656,292.317626953125,295.5547180175781,293.1499938964844,293.1499938964844,280.04998779296875,36190.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647951602935791,3.64797568321228,8.879559914021229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.2275390625,0.0,1532.3160400390625,1895.4371337890625,0.0,4300.0,0.904934585094452,1.0,0.0,3.0,1.0,0.0
12235260,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8475978970527649,0.4602609574794769,0.4174111187458038,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941464900970459,0.6235600709915161,0.5924068093299866,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.894005298614502,0.5424862504005432,0.3807578384876251,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7885896563529968,0.367175817489624,0.3518844246864319,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778919100761414,0.2306152731180191,1.0596805810928345,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9136962890625,1.0,0.6492286324501038,0.4023551046848297,0.4023551046848297,1.0,1.0,-3.3650150299072266,1.0181828737258911,2.346832275390625,0.2570240199565887,0.8973498940467834,0.8973498940467834,0.0,211.8658905029297,187.0,48517.765625,0.0,3388.314208984375,1.0,280.0421142578125,283.221435546875,292.2192077636719,295.31671142578125,293.1499938964844,293.1499938964844,280.3500061035156,36082.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991395890712738,1.0,0.0,0.0,3.6441705226898193,3.6441946029663086,8.861162541506928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.8447265625,0.0,1527.306640625,1895.4371337890625,0.0,4226.966796875,0.9040408730506896,1.0,0.0,3.0,1.0,0.0
12235320,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8475978970527649,0.4602609574794769,0.4174111187458038,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941464900970459,0.6235600709915161,0.5924068093299866,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.894005298614502,0.5424862504005432,0.3807578384876251,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7885896563529968,0.367175817489624,0.3518844246864319,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778919100761414,0.2306152731180191,1.0596805810928345,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9136962890625,1.0,0.6492286324501038,0.4023551046848297,0.4023551046848297,1.0,1.0,-3.3650150299072266,1.0181828737258911,2.346832275390625,0.2570240199565887,0.8973498940467834,0.8973498940467834,0.0,211.8658905029297,187.0,48517.765625,0.0,3388.314208984375,1.0,280.0421142578125,283.221435546875,292.2192077636719,295.31671142578125,293.1499938964844,293.1499938964844,280.3500061035156,36082.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991395890712738,1.0,0.0,0.0,3.6441705226898193,3.6441946029663086,8.861162541506928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.8447265625,0.0,1527.306640625,1895.4371337890625,0.0,4226.966796875,0.9040408730506896,1.0,0.0,3.0,1.0,0.0
12235380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610851764678955,0.4608419239521026,0.4172040224075317,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588118195533752,0.6248319149017334,0.5927921533584595,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121800661087036,0.5477673411369324,0.3838520646095276,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.802393913269043,0.3685275316238403,0.3524318635463714,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899616122245789,0.2314768880605697,1.0602794885635376,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432303190231323,0.4015237092971802,0.4015237092971802,1.0,1.0,-3.370319604873657,1.017674446105957,2.3526451587677,0.2553271651268005,0.900783121585846,0.900783121585846,0.0,199.1983184814453,175.0,47413.98828125,0.0,3327.701171875,1.0,280.3417053222656,283.4452819824219,292.1864013671875,295.1952209472656,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790963530540466,1.0,0.0,0.0,3.647817373275757,3.647841453552246,8.878906783138518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.068359375,0.0,1529.889404296875,1895.4371337890625,0.0,4120.86376953125,0.9047277569770812,1.0,0.0,3.0,1.0,0.0
