time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610851764678955,0.4608419239521026,0.4172040224075317,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588118195533752,0.6248319149017334,0.5927921533584595,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121800661087036,0.5477673411369324,0.3838520646095276,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.802393913269043,0.3685275316238403,0.3524318635463714,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899616122245789,0.2314768880605697,1.0602794885635376,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432303190231323,0.4015237092971802,0.4015237092971802,1.0,1.0,-3.370319604873657,1.017674446105957,2.3526451587677,0.2553271651268005,0.900783121585846,0.900783121585846,0.0,199.1983184814453,175.0,47413.98828125,0.0,3327.701171875,1.0,280.3417053222656,283.4452819824219,292.1864013671875,295.1952209472656,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790963530540466,1.0,0.0,0.0,3.647817373275757,3.647841453552246,8.878906783138518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.068359375,0.0,1529.889404296875,1895.4371337890625,0.0,4120.86376953125,0.9047277569770812,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686206340789795,0.4606505930423736,0.4171175360679626,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9676626324653624,0.6250953078269958,0.5930865406990051,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229080677032472,0.5500001907348633,0.3854321241378784,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.809889554977417,0.3690254688262939,0.3528186678886413,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966890692710876,0.2318414747714996,1.0611873865127563,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403659582138062,0.4011079967021942,0.4011079967021942,1.0,1.0,-3.3740334510803223,1.017777442932129,2.3562560081481934,0.2547279000282287,0.8998031616210938,0.8998031616210938,0.0,192.92874145507807,175.0,48425.07421875,0.0,3300.1015625,1.0,280.0986633300781,283.287353515625,292.2535400390625,295.41827392578125,293.1499938964844,293.1499938964844,280.04998779296875,35939.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985962986946106,1.0,0.0,0.0,3.649167776107788,3.649191856384277,8.885481861398148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.0048828125,0.0,1531.792724609375,1895.4371337890625,0.0,4180.3369140625,0.905015766620636,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753318786621094,0.459915280342102,0.4164280593395233,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751571416854858,0.6247945427894592,0.5927878022193909,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328553080558776,0.5517481565475464,0.3865990936756134,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163567185401917,0.369169682264328,0.3528631031513214,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027496695518494,0.2319598495960235,1.061108946800232,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.9309387207031,1.0,0.6373417973518372,0.4007100462913513,0.4007100462913513,1.0,1.0,-3.3742144107818604,1.0166980028152466,2.357516527175904,0.2537467777729034,0.8992197513580322,0.8992197513580322,0.0,187.2616271972656,163.0,48553.6640625,0.0,3267.8740234375,1.0,280.05767822265625,283.2411193847656,292.2527770996094,295.3980407714844,293.1499938964844,293.1499938964844,280.3500061035156,35998.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903682470321656,1.0,0.0,0.0,3.648597240447998,3.648621082305908,8.882702786650043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.91162109375,0.0,1531.5982666015625,1895.4371337890625,0.0,4218.17626953125,0.9049540758132936,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913921117782593,0.4597519636154175,0.4154453873634338,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9907215237617492,0.6252694725990295,0.5924026966094971,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550297260284424,0.5564489960670471,0.3892237246036529,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308007717132568,0.3700951933860779,0.3530411124229431,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162313461303711,0.2325867116451263,1.0609906911849976,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312097907066345,0.3999141454696655,0.3999141454696655,1.0,1.0,-3.375788688659668,1.0149798393249512,2.360808849334717,0.2516629695892334,0.9024690985679626,0.9024690985679626,0.0,175.41619873046875,166.0,47461.83984375,0.0,3203.21630859375,1.0,280.3421630859375,283.4444274902344,292.1743469238281,295.199462890625,293.1499938964844,293.1499938964844,280.04998779296875,35851.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816681742668152,1.0,0.0,0.0,3.653391122817993,3.6534152030944815,8.906060884328326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.63427734375,0.0,1535.834716796875,1895.4371337890625,0.0,4143.20703125,0.9059470295906068,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913921117782593,0.4597519636154175,0.4154453873634338,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9907215237617492,0.6252694725990295,0.5924026966094971,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550297260284424,0.5564489960670471,0.3892237246036529,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308007717132568,0.3700951933860779,0.3530411124229431,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162313461303711,0.2325867116451263,1.0609906911849976,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312097907066345,0.3999141454696655,0.3999141454696655,1.0,1.0,-3.375788688659668,1.0149798393249512,2.360808849334717,0.2516629695892334,0.9024690985679626,0.9024690985679626,0.0,175.41619873046875,166.0,47461.83984375,0.0,3203.21630859375,1.0,280.3421630859375,283.4444274902344,292.1743469238281,295.199462890625,293.1499938964844,293.1499938964844,280.04998779296875,35851.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816681742668152,1.0,0.0,0.0,3.653391122817993,3.6534152030944815,8.906060884328326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.63427734375,0.0,1535.834716796875,1895.4371337890625,0.0,4143.20703125,0.9059470295906068,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8989515900611877,0.4585974514484405,0.4146468639373779,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973205327987672,0.6248536705970764,0.592237114906311,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662546515464784,0.5602631568908691,0.3920091688632965,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380377888679504,0.3705103993415832,0.3534919023513794,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555777549744,0.2329029738903045,1.062291383743286,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293879151344299,0.3991182446479797,0.3991182446479797,1.0,1.0,-3.3800926208496094,1.0141894817352295,2.36590313911438,0.2500909566879272,0.9008702039718628,0.9008702039718628,0.0,170.3916778564453,169.0,48605.19921875,0.0,3183.948974609375,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3742370605469,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926204085350036,1.0,0.0,0.0,3.654844760894776,3.6548688411712646,8.913149258660269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.75634765625,0.0,1538.4176025390625,1895.4371337890625,0.0,4237.42236328125,0.9063372611999512,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8989515900611877,0.4585974514484405,0.4146468639373779,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973205327987672,0.6248536705970764,0.592237114906311,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662546515464784,0.5602631568908691,0.3920091688632965,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380377888679504,0.3705103993415832,0.3534919023513794,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555777549744,0.2329029738903045,1.062291383743286,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293879151344299,0.3991182446479797,0.3991182446479797,1.0,1.0,-3.3800926208496094,1.0141894817352295,2.36590313911438,0.2500909566879272,0.9008702039718628,0.9008702039718628,0.0,170.3916778564453,169.0,48605.19921875,0.0,3183.948974609375,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3742370605469,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926204085350036,1.0,0.0,0.0,3.654844760894776,3.6548688411712646,8.913149258660269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.75634765625,0.0,1538.4176025390625,1895.4371337890625,0.0,4237.42236328125,0.9063372611999512,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.897510290145874,0.4561969041824341,0.4127220213413238,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967316389083862,0.62303227186203,0.590809166431427,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678810834884644,0.5629148483276367,0.3940027356147766,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378010988235474,0.369968980550766,0.3531796038150787,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324647903442382,1.0611143112182615,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289160251617432,0.3983145356178283,0.3983145356178283,1.0,1.0,-3.3766748905181885,1.010703206062317,2.365971803665161,0.2475410848855972,0.8966356515884399,0.8966356515884399,0.0,170.2530059814453,172.0,49673.125,0.0,3175.472900390625,1.0,279.7582092285156,283.0152893066406,292.2309875488281,295.4593200683594,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648391723632813,3.6484158039093018,8.881702910912281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.66015625,0.0,1532.80517578125,1895.4371337890625,0.0,4300.0,0.9050322771072388,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.897510290145874,0.4561969041824341,0.4127220213413238,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967316389083862,0.62303227186203,0.590809166431427,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678810834884644,0.5629148483276367,0.3940027356147766,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378010988235474,0.369968980550766,0.3531796038150787,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324647903442382,1.0611143112182615,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289160251617432,0.3983145356178283,0.3983145356178283,1.0,1.0,-3.3766748905181885,1.010703206062317,2.365971803665161,0.2475410848855972,0.8966356515884399,0.8966356515884399,0.0,170.2530059814453,172.0,49673.125,0.0,3175.472900390625,1.0,279.7582092285156,283.0152893066406,292.2309875488281,295.4593200683594,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648391723632813,3.6484158039093018,8.881702910912281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.66015625,0.0,1532.80517578125,1895.4371337890625,0.0,4300.0,0.9050322771072388,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8952105641365051,0.4553498029708862,0.4114903807640075,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.995241403579712,0.622533917427063,0.5898712277412415,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.968461275100708,0.5670105814933777,0.3964906930923462,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8365660905838013,0.3701799809932709,0.3530986309051513,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7210908532142639,0.2324369698762893,1.0601811408996582,284.9089660644531,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9101257324219,1.0,0.6293249726295471,0.3975108563899994,0.3975108563899994,1.0,1.0,-3.375823974609375,1.0081171989440918,2.367706775665283,0.2450461238622665,0.8974127769470215,0.8974127769470215,0.0,171.0725860595703,175.0,48514.9375,0.0,3178.31396484375,1.0,280.04217529296875,283.2207946777344,292.1347961425781,295.2299499511719,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935132265090942,1.0,0.0,0.0,3.6445374488830566,3.644561529159546,8.862946287990781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.251953125,0.0,1527.72607421875,1895.4371337890625,0.0,4245.033203125,0.904124081134796,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8952105641365051,0.4553498029708862,0.4114903807640075,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.995241403579712,0.622533917427063,0.5898712277412415,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.968461275100708,0.5670105814933777,0.3964906930923462,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8365660905838013,0.3701799809932709,0.3530986309051513,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7210908532142639,0.2324369698762893,1.0601811408996582,284.9089660644531,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9101257324219,1.0,0.6293249726295471,0.3975108563899994,0.3975108563899994,1.0,1.0,-3.375823974609375,1.0081171989440918,2.367706775665283,0.2450461238622665,0.8974127769470215,0.8974127769470215,0.0,171.0725860595703,175.0,48514.9375,0.0,3178.31396484375,1.0,280.04217529296875,283.2207946777344,292.1347961425781,295.2299499511719,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935132265090942,1.0,0.0,0.0,3.6445374488830566,3.644561529159546,8.862946287990781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.251953125,0.0,1527.72607421875,1895.4371337890625,0.0,4245.033203125,0.904124081134796,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949385285377502,0.4554945826530456,0.4114394783973694,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951106309890748,0.622900128364563,0.590009331703186,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695461988449096,0.5696094036102295,0.3981502652168274,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366268873214722,0.3706978261470794,0.3534494936466217,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210955619812012,0.232728511095047,1.061010241508484,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299887895584106,0.3971090018749237,0.3971090018749237,1.0,1.0,-3.379338264465332,1.0081799030303955,2.3711583614349365,0.2442926466464996,0.8993859887123108,0.8993859887123108,0.0,171.37353515625,175.0,47527.1796875,0.0,3187.96826171875,1.0,280.29864501953125,283.3966064453125,292.092041015625,295.0628356933594,293.1499938964844,293.1499938964844,280.3500061035156,35975.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853336811065674,1.0,0.0,0.0,3.64521074295044,3.6452348232269287,8.86622160578554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.70751953125,0.0,1527.66650390625,1895.4371337890625,0.0,4174.91064453125,0.9042372703552246,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952051997184753,0.4558717012405395,0.4117270708084106,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953747987747192,0.6235551238059998,0.5905386805534363,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9711127281188964,0.5724446773529053,0.4000696241855621,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371285796165466,0.3714286684989929,0.3540669977664947,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215152978897095,0.2331980913877487,1.062801480293274,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309712529182434,0.3967518806457519,0.3967518806457519,1.0,1.0,-3.385521650314331,1.0092778205871582,2.376243829727173,0.2439889311790466,0.9008618593215942,0.9008618593215942,0.0,171.61346435546875,178.0,47450.328125,0.0,3203.312744140625,1.0,280.34185791015625,283.4473571777344,292.1044006347656,295.1127319335937,293.1499938964844,293.1499938964844,280.04998779296875,35886.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815109968185424,1.0,0.0,0.0,3.648157358169556,3.648181200027466,8.880560926627368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.7197265625,0.0,1530.269287109375,1895.4371337890625,0.0,4141.84375,0.9048043489456176,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922827839851379,0.4548780918121338,0.4114086329936981,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933079481124878,0.6232587695121765,0.5908375978469849,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970876693725586,0.5764923691749573,0.4032807052135467,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354747295379639,0.3719401657581329,0.3549277186393738,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409339904785,0.2335457950830459,1.0656564235687256,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331849694252014,0.3960376381874084,0.3960376381874084,1.0,1.0,-3.393842458724976,1.0100728273391724,2.3837695121765137,0.2431414723396301,0.8993648886680603,0.8993648886680603,0.0,173.7059326171875,181.0,48635.67578125,0.0,3234.280517578125,1.0,280.0578308105469,283.2461242675781,292.17584228515625,295.32281494140625,293.1499938964844,293.1499938964844,280.3500061035156,35995.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929214715957642,1.0,0.0,0.0,3.649028778076172,3.649052619934082,8.884803719411138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.71044921875,0.0,1532.054931640625,1895.4371337890625,0.0,4239.99072265625,0.905048966407776,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922827839851379,0.4548780918121338,0.4114086329936981,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933079481124878,0.6232587695121765,0.5908375978469849,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970876693725586,0.5764923691749573,0.4032807052135467,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354747295379639,0.3719401657581329,0.3549277186393738,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409339904785,0.2335457950830459,1.0656564235687256,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331849694252014,0.3960376381874084,0.3960376381874084,1.0,1.0,-3.393842458724976,1.0100728273391724,2.3837695121765137,0.2431414723396301,0.8993648886680603,0.8993648886680603,0.0,173.7059326171875,181.0,48635.67578125,0.0,3234.280517578125,1.0,280.0578308105469,283.2461242675781,292.17584228515625,295.32281494140625,293.1499938964844,293.1499938964844,280.3500061035156,35995.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929214715957642,1.0,0.0,0.0,3.649028778076172,3.649052619934082,8.884803719411138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.71044921875,0.0,1532.054931640625,1895.4371337890625,0.0,4239.99072265625,0.905048966407776,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882687091827393,0.4546094834804535,0.4108792841434479,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9902081489562988,0.6234580278396606,0.590764045715332,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695435166358948,0.5812707543373108,0.406368225812912,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328303694725037,0.3727133572101593,0.3555307388305664,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277373313904,0.2340053170919418,1.0674954652786257,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353985667228699,0.3953234255313873,0.3953234255313873,1.0,1.0,-3.399758100509644,1.010047435760498,2.389710664749145,0.2417250275611877,0.90271657705307,0.90271657705307,0.0,176.33270263671875,184.0,47583.33203125,0.0,3263.016357421875,1.0,280.3421630859375,283.45166015625,292.103759765625,295.1328430175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984281837940216,1.0,0.0,0.0,3.654054641723633,3.654078722000122,8.909295843295695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.23193359375,0.0,1536.525146484375,1895.4371337890625,0.0,4165.83056640625,0.906091570854187,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882687091827393,0.4546094834804535,0.4108792841434479,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9902081489562988,0.6234580278396606,0.590764045715332,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695435166358948,0.5812707543373108,0.406368225812912,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328303694725037,0.3727133572101593,0.3555307388305664,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277373313904,0.2340053170919418,1.0674954652786257,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353985667228699,0.3953234255313873,0.3953234255313873,1.0,1.0,-3.399758100509644,1.010047435760498,2.389710664749145,0.2417250275611877,0.90271657705307,0.90271657705307,0.0,176.33270263671875,184.0,47583.33203125,0.0,3263.016357421875,1.0,280.3421630859375,283.45166015625,292.103759765625,295.1328430175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984281837940216,1.0,0.0,0.0,3.654054641723633,3.654078722000122,8.909295843295695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.23193359375,0.0,1536.525146484375,1895.4371337890625,0.0,4165.83056640625,0.906091570854187,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837825059890747,0.4533539414405823,0.4102810323238373,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.986570417881012,0.6227605938911438,0.5906462073326111,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676693677902222,0.5851086378097534,0.409410685300827,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298223614692688,0.3729621171951294,0.3561395108699798,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151698470115662,0.2341387718915939,1.0694704055786133,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377578377723694,0.3944292068481445,0.3944292068481445,1.0,1.0,-3.405675172805786,1.0094953775405884,2.396179676055908,0.2400227189064026,0.9012399315834044,0.9012399315834044,0.0,179.33831787109375,187.0,48748.71875,0.0,3294.037109375,1.0,280.05780029296875,283.2475891113281,292.1592712402344,295.3162536621094,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995322585105896,1.0,0.0,0.0,3.655874013900757,3.655898094177246,8.918169669414056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.77294921875,0.0,1539.4913330078125,1895.4371337890625,0.0,4260.42431640625,0.9065609574317932,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837825059890747,0.4533539414405823,0.4102810323238373,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.986570417881012,0.6227605938911438,0.5906462073326111,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676693677902222,0.5851086378097534,0.409410685300827,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298223614692688,0.3729621171951294,0.3561395108699798,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151698470115662,0.2341387718915939,1.0694704055786133,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377578377723694,0.3944292068481445,0.3944292068481445,1.0,1.0,-3.405675172805786,1.0094953775405884,2.396179676055908,0.2400227189064026,0.9012399315834044,0.9012399315834044,0.0,179.33831787109375,187.0,48748.71875,0.0,3294.037109375,1.0,280.05780029296875,283.2475891113281,292.1592712402344,295.3162536621094,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995322585105896,1.0,0.0,0.0,3.655874013900757,3.655898094177246,8.918169669414056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.77294921875,0.0,1539.4913330078125,1895.4371337890625,0.0,4260.42431640625,0.9065609574317932,1.0,0.0,3.0,1.0,0.0
12236580,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764032125473022,0.450893223285675,0.4084540903568268,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801467061042786,0.6206812858581543,0.5891398787498474,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.962790071964264,0.587775707244873,0.411537617444992,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244285583496094,0.3722723722457886,0.355851262807846,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101174592971802,0.2335395663976669,1.068342924118042,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395097374916077,0.3935349583625793,0.3935349583625793,1.0,1.0,-3.4025304317474365,1.0058211088180542,2.396709442138672,0.2371798157691955,0.8971226215362549,0.8971226215362549,0.0,183.4781646728516,190.0,49825.07421875,0.0,3310.8798828125,1.0,279.7582092285156,283.0238952636719,292.18218994140625,295.4150085449219,293.1499938964844,293.1499938964844,280.04998779296875,36178.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649866819381714,3.649890899658203,8.888885645319533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.37841796875,0.0,1534.355712890625,1895.4371337890625,0.0,4300.0,0.905353844165802,1.0,0.0,3.0,1.0,0.0
12236640,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764032125473022,0.450893223285675,0.4084540903568268,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801467061042786,0.6206812858581543,0.5891398787498474,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.962790071964264,0.587775707244873,0.411537617444992,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244285583496094,0.3722723722457886,0.355851262807846,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101174592971802,0.2335395663976669,1.068342924118042,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395097374916077,0.3935349583625793,0.3935349583625793,1.0,1.0,-3.4025304317474365,1.0058211088180542,2.396709442138672,0.2371798157691955,0.8971226215362549,0.8971226215362549,0.0,183.4781646728516,190.0,49825.07421875,0.0,3310.8798828125,1.0,279.7582092285156,283.0238952636719,292.18218994140625,295.4150085449219,293.1499938964844,293.1499938964844,280.04998779296875,36178.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649866819381714,3.649890899658203,8.888885645319533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.37841796875,0.0,1534.355712890625,1895.4371337890625,0.0,4300.0,0.905353844165802,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730359077453613,0.4501684904098511,0.4075555801391601,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770171642303468,0.6200293898582458,0.5883052945137024,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606044292449952,0.5896041989326477,0.4126105010509491,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219051957130432,0.3721345961093902,0.3556186556816101,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076035737991333,0.2333310693502426,1.0672632455825806,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402116417884827,0.3930878639221191,0.3930878639221191,1.0,1.0,-3.400151491165161,1.003715753555298,2.396435737609864,0.2355381995439529,0.8977633118629456,0.8977633118629456,0.0,185.3706970214844,190.0,48799.921875,0.0,3316.4130859375,1.0,280.0013122558594,283.1821594238281,292.1045837402344,295.1878356933594,293.1499938964844,293.1499938964844,280.04998779296875,36127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986576437950134,1.0,0.0,0.0,3.64722204208374,3.6472461223602295,8.876008905644994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.18896484375,0.0,1531.0355224609375,1895.4371337890625,0.0,4288.673828125,0.904780089855194,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.871244490146637,0.4499886929988861,0.407259076833725,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752731323242188,0.6199328303337097,0.5880588889122009,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600460529327391,0.591964602470398,0.4141406118869781,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206149935722351,0.3723623752593994,0.3557412922382355,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062626481056213,0.2333838641643524,1.0672322511672974,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.15740966796875,297.259765625,284.91802978515625,1.0,0.6410619020462036,0.3927385210990906,0.3927385210990906,1.0,1.0,-3.401441812515259,1.0031291246414185,2.398312568664551,0.2345822006464004,0.8980015516281128,0.8980015516281128,0.0,186.61151123046875,193.0,48660.5,0.0,3326.60205078125,1.0,280.0422668457031,283.22882080078125,292.0863342285156,295.1905822753906,293.1499938964844,293.1499938964844,280.3500061035156,36071.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957587122917176,1.0,0.0,0.0,3.6464650630950928,3.646489143371582,8.872324315234437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.19873046875,0.0,1529.7760009765625,1895.4371337890625,0.0,4264.126953125,0.9045464992523192,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696141242980957,0.4504566490650177,0.4074956476688385,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.97364604473114,0.6207056641578674,0.5885452032089233,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609645009040833,0.5975340604782104,0.4178445935249328,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.819697916507721,0.3735127747058868,0.3566633760929107,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052905559539795,0.2340487092733383,1.069628357887268,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432695984840393,0.3920398652553558,0.3920398652553558,1.0,1.0,-3.4107468128204346,1.004275679588318,2.406471014022827,0.2335530817508697,0.9015373587608336,0.9015373587608336,0.0,188.39871215820312,196.0,47589.65234375,0.0,3358.5234375,1.0,280.3417358398437,283.4543762207031,292.0539245605469,295.0706787109375,293.1499938964844,293.1499938964844,280.04998779296875,35875.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843289852142334,1.0,0.0,0.0,3.650489091873169,3.650512933731079,8.891916536413191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.23095703125,0.0,1532.78271484375,1895.4371337890625,0.0,4166.23828125,0.9053184986114502,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696141242980957,0.4504566490650177,0.4074956476688385,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.97364604473114,0.6207056641578674,0.5885452032089233,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609645009040833,0.5975340604782104,0.4178445935249328,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.819697916507721,0.3735127747058868,0.3566633760929107,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052905559539795,0.2340487092733383,1.069628357887268,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432695984840393,0.3920398652553558,0.3920398652553558,1.0,1.0,-3.4107468128204346,1.004275679588318,2.406471014022827,0.2335530817508697,0.9015373587608336,0.9015373587608336,0.0,188.39871215820312,196.0,47589.65234375,0.0,3358.5234375,1.0,280.3417358398437,283.4543762207031,292.0539245605469,295.0706787109375,293.1499938964844,293.1499938964844,280.04998779296875,35875.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843289852142334,1.0,0.0,0.0,3.650489091873169,3.650512933731079,8.891916536413191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.23095703125,0.0,1532.78271484375,1895.4371337890625,0.0,4166.23828125,0.9053184986114502,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663076162338257,0.4494381546974182,0.4071720242500305,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704051613807678,0.6201713681221008,0.5886446237564087,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600502252578736,0.6016618013381958,0.4211407601833343,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175453543663025,0.3739312589168548,0.3574632406234741,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651901245117,0.2343153208494186,1.0722383260726929,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457280516624451,0.3913411796092987,0.3913411796092987,1.0,1.0,-3.418555974960327,1.0048856735229492,2.413670301437378,0.2325984984636306,0.900128960609436,0.900128960609436,0.0,191.1690826416016,199.0,48775.25,0.0,3392.8330078125,1.0,280.0578308105469,283.2528686523437,292.1239929199219,295.2792053222656,293.1499938964844,293.1499938964844,279.75,35984.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959225058555604,1.0,0.0,0.0,3.651759147644043,3.651783227920532,8.898105079424568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.2314453125,0.0,1535.0126953125,1895.4371337890625,0.0,4265.51708984375,0.9056522846221924,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663076162338257,0.4494381546974182,0.4071720242500305,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704051613807678,0.6201713681221008,0.5886446237564087,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600502252578736,0.6016618013381958,0.4211407601833343,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175453543663025,0.3739312589168548,0.3574632406234741,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651901245117,0.2343153208494186,1.0722383260726929,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457280516624451,0.3913411796092987,0.3913411796092987,1.0,1.0,-3.418555974960327,1.0048856735229492,2.413670301437378,0.2325984984636306,0.900128960609436,0.900128960609436,0.0,191.1690826416016,199.0,48775.25,0.0,3392.8330078125,1.0,280.0578308105469,283.2528686523437,292.1239929199219,295.2792053222656,293.1499938964844,293.1499938964844,279.75,35984.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959225058555604,1.0,0.0,0.0,3.651759147644043,3.651783227920532,8.898105079424568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.2314453125,0.0,1535.0126953125,1895.4371337890625,0.0,4265.51708984375,0.9056522846221924,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599076271057129,0.4470718204975128,0.4054494202136993,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637625217437744,0.6180790066719055,0.5871556401252747,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.955702543258667,0.6044596433639526,0.4233751595020294,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126686811447144,0.373295247554779,0.3572462201118469,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985846757888794,0.233777105808258,1.071449875831604,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.7591247558594,1.0,0.6475638747215271,0.3904962241649627,0.3904962241649627,1.0,1.0,-3.416181325912476,1.0016167163848877,2.414564609527588,0.2299852669239044,0.8960838317871094,0.8960838317871094,0.0,195.31570434570312,202.0,49861.84765625,0.0,3411.491943359375,1.0,279.7582702636719,283.0302734375,292.1521301269531,295.385498046875,293.1499938964844,293.1499938964844,280.04998779296875,36184.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645528554916382,3.645552396774292,8.867767178344366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.50830078125,0.0,1529.5755615234375,1895.4371337890625,0.0,4300.0,0.9043888449668884,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599076271057129,0.4470718204975128,0.4054494202136993,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637625217437744,0.6180790066719055,0.5871556401252747,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.955702543258667,0.6044596433639526,0.4233751595020294,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126686811447144,0.373295247554779,0.3572462201118469,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985846757888794,0.233777105808258,1.071449875831604,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.7591247558594,1.0,0.6475638747215271,0.3904962241649627,0.3904962241649627,1.0,1.0,-3.416181325912476,1.0016167163848877,2.414564609527588,0.2299852669239044,0.8960838317871094,0.8960838317871094,0.0,195.31570434570312,202.0,49861.84765625,0.0,3411.491943359375,1.0,279.7582702636719,283.0302734375,292.1521301269531,295.385498046875,293.1499938964844,293.1499938964844,280.04998779296875,36184.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645528554916382,3.645552396774292,8.867767178344366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.50830078125,0.0,1529.5755615234375,1895.4371337890625,0.0,4300.0,0.9043888449668884,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8553369641304016,0.4461994171142578,0.4042981266975403,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586434364318848,0.6172389388084412,0.5860071182250977,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953262984752655,0.6087703704833984,0.4260620772838592,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090370893478394,0.3733879327774048,0.3571505546569824,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380206108093,0.2336414605379104,1.0704773664474487,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491649746894836,0.3896512687206268,0.3896512687206268,1.0,1.0,-3.415348529815674,0.998871386051178,2.4164772033691406,0.2272669374942779,0.8970235586166382,0.8970235586166382,0.0,198.51217651367188,205.0,48699.45703125,0.0,3428.21630859375,1.0,280.0421142578125,283.2349548339844,292.0538635253906,295.1611633300781,293.1499938964844,293.1499938964844,280.3500061035156,36071.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970463514328004,1.0,0.0,0.0,3.642124891281128,3.642148733139038,8.851216080074664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.5185546875,0.0,1524.9605712890625,1895.4371337890625,0.0,4275.044921875,0.903576672077179,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8553369641304016,0.4461994171142578,0.4042981266975403,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586434364318848,0.6172389388084412,0.5860071182250977,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953262984752655,0.6087703704833984,0.4260620772838592,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090370893478394,0.3733879327774048,0.3571505546569824,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380206108093,0.2336414605379104,1.0704773664474487,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491649746894836,0.3896512687206268,0.3896512687206268,1.0,1.0,-3.415348529815674,0.998871386051178,2.4164772033691406,0.2272669374942779,0.8970235586166382,0.8970235586166382,0.0,198.51217651367188,205.0,48699.45703125,0.0,3428.21630859375,1.0,280.0421142578125,283.2349548339844,292.0538635253906,295.1611633300781,293.1499938964844,293.1499938964844,280.3500061035156,36071.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970463514328004,1.0,0.0,0.0,3.642124891281128,3.642148733139038,8.851216080074664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.5185546875,0.0,1524.9605712890625,1895.4371337890625,0.0,4275.044921875,0.903576672077179,1.0,0.0,3.0,1.0,0.0
