time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542785048484802,0.4463200271129608,0.404257595539093,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573897123336792,0.6174194812774658,0.5860057473182678,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534095525741576,0.6114940047264099,0.4278232455253601,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082859516143799,0.373846024274826,0.3574749827384949,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942940950393677,0.2338828295469284,1.0712177753448486,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501724123954773,0.3892287909984588,0.3892287909984588,1.0,1.0,-3.418691396713257,0.9987698197364808,2.419921636581421,0.2263576835393905,0.8990716934204102,0.8990716934204102,0.0,199.5682830810547,205.0,47705.7734375,0.0,3442.227294921875,1.0,280.298583984375,283.4101257324219,292.0077514648437,294.9903259277344,293.1499938964844,293.1499938964844,280.3500061035156,35962.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894806742668152,1.0,0.0,0.0,3.643067121505737,3.6430912017822266,8.855797091200657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.34912109375,0.0,1525.1866455078125,1895.4371337890625,0.0,4210.5732421875,0.9037485718727112,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538684844970703,0.4466694295406341,0.4045424163341522,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568657279014589,0.6178826093673706,0.5863806009292603,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542856812477112,0.6144563555717468,0.4298475086688995,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081382513046265,0.3745175302028656,0.3580593466758728,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941428780555725,0.2343054264783859,1.0728994607925415,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513857841491699,0.3888991773128509,0.3888991773128509,1.0,1.0,-3.424640655517578,0.9998012781143188,2.424839496612549,0.2260109186172485,0.9006191492080688,0.9006191492080688,0.0,200.37144470214844,208.0,47627.0546875,0.0,3460.916748046875,1.0,280.3418273925781,283.46051025390625,292.0175170898437,295.0369873046875,293.1499938964844,293.1499938964844,280.04998779296875,35871.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859964847564696,1.0,0.0,0.0,3.646289110183716,3.646313190460205,8.871468253346393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.71875,0.0,1528.0860595703125,1895.4371337890625,0.0,4180.62548828125,0.90437650680542,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.850929319858551,0.445661187171936,0.4042277038097381,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534689784049988,0.6172177195549011,0.5863596200942993,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535622596740724,0.6186496019363403,0.4332002103328705,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8060423135757446,0.3749034404754638,0.3588339388370514,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.69230055809021,0.2345602214336395,1.0754806995391846,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538301706314087,0.3882398903369903,0.3882398903369903,1.0,1.0,-3.432319164276123,1.00044846534729,2.431870698928833,0.2251108884811401,0.8992739319801331,0.8992739319801331,0.0,203.1962738037109,211.0,48814.92578125,0.0,3495.5908203125,1.0,280.057861328125,283.259033203125,292.0859680175781,295.2434387207031,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976743459701538,1.0,0.0,0.0,3.6477482318878174,3.647772312164306,8.878569701664674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.5048828125,0.0,1530.5130615234375,1895.4371337890625,0.0,4280.36083984375,0.9047516584396362,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.850929319858551,0.445661187171936,0.4042277038097381,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534689784049988,0.6172177195549011,0.5863596200942993,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535622596740724,0.6186496019363403,0.4332002103328705,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8060423135757446,0.3749034404754638,0.3588339388370514,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.69230055809021,0.2345602214336395,1.0754806995391846,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538301706314087,0.3882398903369903,0.3882398903369903,1.0,1.0,-3.432319164276123,1.00044846534729,2.431870698928833,0.2251108884811401,0.8992739319801331,0.8992739319801331,0.0,203.1962738037109,211.0,48814.92578125,0.0,3495.5908203125,1.0,280.057861328125,283.259033203125,292.0859680175781,295.2434387207031,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976743459701538,1.0,0.0,0.0,3.6477482318878174,3.647772312164306,8.878569701664674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.5048828125,0.0,1530.5130615234375,1895.4371337890625,0.0,4280.36083984375,0.9047516584396362,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475866913795471,0.4453637301921844,0.4036966860294342,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.949424922466278,0.6170429587364197,0.5859574675559998,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523454308509828,0.6236332058906555,0.4364228844642639,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034231066703796,0.375555545091629,0.359338104724884,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899580359458923,0.2349330633878708,1.077000856399536,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560913324356079,0.3875806331634521,0.3875806331634521,1.0,1.0,-3.437498092651367,1.000258445739746,2.437239646911621,0.2236497104167938,0.9027475118637084,0.9027475118637084,0.0,206.2153778076172,214.0,47750.03125,0.0,3525.619384765625,1.0,280.3421630859375,283.46319580078125,292.0121459960937,295.0509338378906,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891840815544128,1.0,0.0,0.0,3.6533491611480713,3.653373241424561,8.905855679586239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.32470703125,0.0,1535.625244140625,1895.4371337890625,0.0,4208.02978515625,0.9059229493141174,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475866913795471,0.4453637301921844,0.4036966860294342,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.949424922466278,0.6170429587364197,0.5859574675559998,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523454308509828,0.6236332058906555,0.4364228844642639,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034231066703796,0.375555545091629,0.359338104724884,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899580359458923,0.2349330633878708,1.077000856399536,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560913324356079,0.3875806331634521,0.3875806331634521,1.0,1.0,-3.437498092651367,1.000258445739746,2.437239646911621,0.2236497104167938,0.9027475118637084,0.9027475118637084,0.0,206.2153778076172,214.0,47750.03125,0.0,3525.619384765625,1.0,280.3421630859375,283.46319580078125,292.0121459960937,295.0509338378906,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891840815544128,1.0,0.0,0.0,3.6533491611480713,3.653373241424561,8.905855679586239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.32470703125,0.0,1535.625244140625,1895.4371337890625,0.0,4208.02978515625,0.9059229493141174,1.0,0.0,3.0,1.0,0.0
12237660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441024422645569,0.4440996944904327,0.4030914306640625,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451199173927308,0.6159816980361938,0.585503876209259,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508798122406006,0.6275971531867981,0.4395768940448761,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.800672709941864,0.3756800591945648,0.3598414957523346,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.687532365322113,0.2349827885627746,1.0786492824554443,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583969593048096,0.3867507874965668,0.3867507874965668,1.0,1.0,-3.442617893218994,0.99953955411911,2.4430785179138184,0.2219234108924865,0.9013939499855042,0.9013939499855042,0.0,209.43670654296875,217.0,48915.1328125,0.0,3556.763671875,1.0,280.05780029296875,283.2586669921875,292.0658874511719,295.2322998046875,293.1499938964844,293.1499938964844,279.75,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655719757080078,3.655743837356568,8.917417062548338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.955078125,0.0,1539.2078857421875,1895.4371337890625,0.0,4300.0,0.9065160751342772,1.0,0.0,3.0,1.0,0.0
12237720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441024422645569,0.4440996944904327,0.4030914306640625,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451199173927308,0.6159816980361938,0.585503876209259,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508798122406006,0.6275971531867981,0.4395768940448761,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.800672709941864,0.3756800591945648,0.3598414957523346,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.687532365322113,0.2349827885627746,1.0786492824554443,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583969593048096,0.3867507874965668,0.3867507874965668,1.0,1.0,-3.442617893218994,0.99953955411911,2.4430785179138184,0.2219234108924865,0.9013939499855042,0.9013939499855042,0.0,209.43670654296875,217.0,48915.1328125,0.0,3556.763671875,1.0,280.05780029296875,283.2586669921875,292.0658874511719,295.2322998046875,293.1499938964844,293.1499938964844,279.75,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655719757080078,3.655743837356568,8.917417062548338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.955078125,0.0,1539.2078857421875,1895.4371337890625,0.0,4300.0,0.9065160751342772,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385330438613892,0.441651850938797,0.4012783467769623,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381060004234314,0.6135582327842712,0.5836775302886963,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468419551849364,0.6303359866142273,0.4417627453804016,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958622574806213,0.3748619556427002,0.3594394028186798,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831813454627991,0.2342975735664367,1.0771678686141968,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600459814071655,0.3859209716320038,0.3859209716320038,1.0,1.0,-3.438613176345825,0.9957320094108582,2.4428813457489014,0.2191050946712494,0.8973925113677979,0.8973925113677979,0.0,213.68223571777344,220.0,49990.07421875,0.0,3572.12841796875,1.0,279.7582092285156,283.0344543457031,292.1080017089844,295.3462829589844,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650254487991333,3.6502785682678223,8.890774552128278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.806640625,0.0,1534.677978515625,1895.4371337890625,0.0,4300.0,0.9054303765296936,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385330438613892,0.441651850938797,0.4012783467769623,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381060004234314,0.6135582327842712,0.5836775302886963,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468419551849364,0.6303359866142273,0.4417627453804016,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958622574806213,0.3748619556427002,0.3594394028186798,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831813454627991,0.2342975735664367,1.0771678686141968,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600459814071655,0.3859209716320038,0.3859209716320038,1.0,1.0,-3.438613176345825,0.9957320094108582,2.4428813457489014,0.2191050946712494,0.8973925113677979,0.8973925113677979,0.0,213.68223571777344,220.0,49990.07421875,0.0,3572.12841796875,1.0,279.7582092285156,283.0344543457031,292.1080017089844,295.3462829589844,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650254487991333,3.6502785682678223,8.890774552128278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.806640625,0.0,1534.677978515625,1895.4371337890625,0.0,4300.0,0.9054303765296936,1.0,0.0,3.0,1.0,0.0
12237900,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8359927535057068,0.4409224390983581,0.4003840982913971,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347988963127136,0.6127316951751709,0.5826844573020935,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9450879693031312,0.6322370767593384,0.4428703784942627,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936098575592041,0.3746629059314728,0.3591494262218475,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810896992683411,0.2340480387210846,1.075907826423645,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990600585937,297.263916015625,284.8890991210937,1.0,0.6606882214546204,0.3855060636997223,0.3855060636997223,1.0,1.0,-3.4358043670654297,0.9935649633407592,2.44223952293396,0.21747887134552,0.8980806469917297,0.8980806469917297,0.0,215.6010131835937,220.0,48955.9140625,0.0,3576.678466796875,1.0,280.0013427734375,283.1919250488281,292.03271484375,295.12384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36113.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647869110107422,3.647892951965332,8.879157462615694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.244140625,0.0,1531.6505126953125,1895.4371337890625,0.0,4300.0,0.9049146771430968,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346445560455322,0.4407263994216919,0.4000783562660217,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329489469528198,0.6124536395072937,0.5822722315788269,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447973370552064,0.6346895694732666,0.4444606304168701,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924630641937256,0.3748314380645752,0.3592172265052795,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799800992012024,0.234062522649765,1.075707197189331,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614753007888794,0.3851898908615112,0.3851898908615112,1.0,1.0,-3.4366862773895264,0.9929113388061525,2.443774938583374,0.2165286689996719,0.8983622193336487,0.8983622193336487,0.0,216.86083984375,223.0,48812.72265625,0.0,3586.197509765625,1.0,280.04229736328125,283.2380676269531,292.00738525390625,295.1231994628906,293.1499938964844,293.1499938964844,280.3500061035156,36058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991758465766908,1.0,0.0,0.0,3.6473443508148193,3.6473681926727295,8.876603487806278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.7744140625,0.0,1530.65625,1895.4371337890625,0.0,4293.04931640625,0.9047338962554932,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334420919418335,0.4411491751670837,0.4002807736396789,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311810731887816,0.6128556132316589,0.582416832447052,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.946030616760254,0.6404599547386169,0.4482994079589844,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916859984397888,0.3758678734302521,0.3600335419178009,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792106628417969,0.2346583604812622,1.0777957439422607,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635459661483765,0.3845575451850891,0.3845575451850891,1.0,1.0,-3.445204496383667,0.9938985705375672,2.451306104660034,0.2154809981584549,0.9019758701324464,0.9019758701324464,0.0,218.67930603027344,226.0,47731.328125,0.0,3617.387451171875,1.0,280.3417663574219,283.46258544921875,291.9660339355469,294.9924011230469,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887230396270752,1.0,0.0,0.0,3.651782512664795,3.651806592941284,8.898218766262289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.99853515625,0.0,1534.1405029296875,1895.4371337890625,0.0,4204.07421875,0.9056000709533693,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334420919418335,0.4411491751670837,0.4002807736396789,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311810731887816,0.6128556132316589,0.582416832447052,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.946030616760254,0.6404599547386169,0.4482994079589844,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916859984397888,0.3758678734302521,0.3600335419178009,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792106628417969,0.2346583604812622,1.0777957439422607,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635459661483765,0.3845575451850891,0.3845575451850891,1.0,1.0,-3.445204496383667,0.9938985705375672,2.451306104660034,0.2154809981584549,0.9019758701324464,0.9019758701324464,0.0,218.67930603027344,226.0,47731.328125,0.0,3617.387451171875,1.0,280.3417663574219,283.46258544921875,291.9660339355469,294.9924011230469,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887230396270752,1.0,0.0,0.0,3.651782512664795,3.651806592941284,8.898218766262289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.99853515625,0.0,1534.1405029296875,1895.4371337890625,0.0,4204.07421875,0.9056000709533693,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309758305549622,0.4401179254055023,0.3999376893043518,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.927900493144989,0.6119736433029175,0.5821849703788757,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9456191062927246,0.6446712613105774,0.4516758918762207,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.78985595703125,0.3761664628982544,0.360725075006485,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776432394981384,0.2348567694425583,1.0801154375076294,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658545136451721,0.3839251697063446,0.3839251697063446,1.0,1.0,-3.45220947265625,0.9943543076515198,2.457855224609375,0.2145227491855621,0.9006496667861938,0.9006496667861938,0.0,221.4747314453125,229.0,48918.65234375,0.0,3650.784423828125,1.0,280.05780029296875,283.26080322265625,292.0332336425781,295.1964111328125,293.1499938964844,293.1499938964844,279.75,35974.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653440475463867,3.653464555740357,8.906300763555919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.88916015625,0.0,1536.8070068359375,1895.4371337890625,0.0,4300.0,0.906020998954773,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309758305549622,0.4401179254055023,0.3999376893043518,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.927900493144989,0.6119736433029175,0.5821849703788757,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9456191062927246,0.6446712613105774,0.4516758918762207,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.78985595703125,0.3761664628982544,0.360725075006485,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776432394981384,0.2348567694425583,1.0801154375076294,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658545136451721,0.3839251697063446,0.3839251697063446,1.0,1.0,-3.45220947265625,0.9943543076515198,2.457855224609375,0.2145227491855621,0.9006496667861938,0.9006496667861938,0.0,221.4747314453125,229.0,48918.65234375,0.0,3650.784423828125,1.0,280.05780029296875,283.26080322265625,292.0332336425781,295.1964111328125,293.1499938964844,293.1499938964844,279.75,35974.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653440475463867,3.653464555740357,8.906300763555919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.88916015625,0.0,1536.8070068359375,1895.4371337890625,0.0,4300.0,0.906020998954773,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260869979858398,0.4377619922161102,0.398222804069519,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215022325515748,0.6095619201660156,0.5803933143615723,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421542286872864,0.6474891304969788,0.4539315104484558,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856389284133911,0.3754051029682159,0.360393226146698,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.673887312412262,0.2342461794614792,1.0790164470672607,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675388813018799,0.3831489384174347,0.3831489384174347,1.0,1.0,-3.4489939212799072,0.9909759759902954,2.4580180644989014,0.2119594663381576,0.8966835141181946,0.8966835141181946,0.0,225.62440490722656,232.0,50005.94140625,0.0,3667.43896484375,1.0,279.7582397460937,283.037841796875,292.0802917480469,295.3179016113281,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647601366043091,3.64762544631958,8.877854611455405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.2265625,0.0,1531.799560546875,1895.4371337890625,0.0,4300.0,0.9048449993133544,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260869979858398,0.4377619922161102,0.398222804069519,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215022325515748,0.6095619201660156,0.5803933143615723,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421542286872864,0.6474891304969788,0.4539315104484558,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856389284133911,0.3754051029682159,0.360393226146698,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.673887312412262,0.2342461794614792,1.0790164470672607,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675388813018799,0.3831489384174347,0.3831489384174347,1.0,1.0,-3.4489939212799072,0.9909759759902954,2.4580180644989014,0.2119594663381576,0.8966835141181946,0.8966835141181946,0.0,225.62440490722656,232.0,50005.94140625,0.0,3667.43896484375,1.0,279.7582397460937,283.037841796875,292.0802917480469,295.3179016113281,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647601366043091,3.64762544631958,8.877854611455405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.2265625,0.0,1531.799560546875,1895.4371337890625,0.0,4300.0,0.9048449993133544,1.0,0.0,3.0,1.0,0.0
12238380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235763311386108,0.4370235800743103,0.397293210029602,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9181865453720092,0.6086612939834595,0.5793047547340393,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405072331428528,0.6497153043746948,0.4552313089370727,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834241390228271,0.3752237856388092,0.360105037689209,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718521118164062,0.2340121269226074,1.077792763710022,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.668283224105835,0.3827142417430877,0.3827142417430877,1.0,1.0,-3.446303606033325,0.98878812789917,2.457515478134156,0.2102661728858947,0.8974676132202148,0.8974676132202148,0.0,227.71975708007807,232.0,48939.37890625,0.0,3673.259521484375,1.0,280.0108642578125,283.2060852050781,292.0003662109375,295.0951843261719,293.1499938964844,293.1499938964844,280.04998779296875,36108.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645063877105713,3.645087718963623,8.865506515576271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.74462890625,0.0,1528.49365234375,1895.4371337890625,0.0,4300.0,0.9042811393737792,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225346207618713,0.4368663430213928,0.3970621228218078,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167408347129822,0.6083926558494568,0.5789430737495422,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403936266899108,0.6519091725349426,0.4566738307476043,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825518250465393,0.3753780126571655,0.3601844012737274,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710186004638672,0.234042689204216,1.0777372121810913,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689940094947815,0.3823726773262024,0.3823726773262024,1.0,1.0,-3.447348356246948,0.9881229996681212,2.459225416183472,0.2092838138341903,0.8976860642433167,0.8976860642433167,0.0,228.811752319336,235.0,48833.60546875,0.0,3682.238037109375,1.0,280.0421447753906,283.2416687011719,291.9810485839844,295.0977783203125,293.1499938964844,293.1499938964844,280.3500061035156,36062.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998331069946288,1.0,0.0,0.0,3.6445462703704834,3.6445701122283936,8.862989488989115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.6630859375,0.0,1527.5777587890625,1895.4371337890625,0.0,4298.59326171875,0.9041115641593932,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217154741287231,0.4369652271270752,0.397005945444107,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155771732330322,0.6084033250808716,0.5787851810455322,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407139420509338,0.6547039151191711,0.4584779441356659,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819368839263916,0.375778317451477,0.3604543805122375,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704314947128296,0.2342534810304641,1.078338623046875,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699286103248596,0.3819845616817474,0.3819845616817474,1.0,1.0,-3.450303316116333,0.9879538416862488,2.4623494148254395,0.2083790451288223,0.899763286113739,0.899763286113739,0.0,229.8672790527344,235.0,47833.62109375,0.0,3695.65966796875,1.0,280.29864501953125,283.4164123535156,291.9311828613281,294.9226379394531,293.1499938964844,293.1499938964844,280.3500061035156,35953.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928613901138306,1.0,0.0,0.0,3.645640134811402,3.645663976669312,8.868310601428675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.21728515625,0.0,1527.978759765625,1895.4371337890625,0.0,4239.47802734375,0.9043178558349608,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214166760444641,0.4372889101505279,0.3972692787647247,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.915069580078125,0.6086943745613098,0.5790001749992371,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416784644126892,0.6577372550964355,0.4605530202388763,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818421125411987,0.3763923943042755,0.360985517501831,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703401803970337,0.2346474230289459,1.079891800880432,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710680723190308,0.3816891312599182,0.3816891312599182,1.0,1.0,-3.4558770656585693,0.9889127612113952,2.4669642448425293,0.2080296874046325,0.9013371467590332,0.9013371467590332,0.0,230.6734771728516,238.0,47753.625,0.0,3714.02734375,1.0,280.34185791015625,283.466552734375,291.9387512207031,294.9661560058594,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896458983421326,1.0,0.0,0.0,3.648990631103516,3.649014472961426,8.884618409865652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.3740234375,0.0,1531.0321044921875,1895.4371337890625,0.0,4211.98876953125,0.9049755930900574,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191022872924805,0.4362641274929046,0.396931529045105,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.912064015865326,0.6077160835266113,0.5786778330802917,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.94138365983963,0.6619495153427124,0.4639420509338379,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801591753959656,0.3766567707061767,0.361649602651596,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689325571060181,0.2348431944847107,1.0822209119796753,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733601093292236,0.3810982704162597,0.3810982704162597,1.0,1.0,-3.462773561477661,0.9894298911094666,2.47334361076355,0.2071509659290313,0.9000539183616638,0.9000539183616638,0.0,233.50770568847656,241.0,48945.40625,0.0,3747.67138671875,1.0,280.0578308105469,283.26495361328125,292.00836181640625,295.17144775390625,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65072512626648,3.6507489681243896,8.893066478776745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.20458984375,0.0,1533.7669677734375,1895.4371337890625,0.0,4300.0,0.905412256717682,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191022872924805,0.4362641274929046,0.396931529045105,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.912064015865326,0.6077160835266113,0.5786778330802917,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.94138365983963,0.6619495153427124,0.4639420509338379,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801591753959656,0.3766567707061767,0.361649602651596,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689325571060181,0.2348431944847107,1.0822209119796753,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733601093292236,0.3810982704162597,0.3810982704162597,1.0,1.0,-3.462773561477661,0.9894298911094666,2.47334361076355,0.2071509659290313,0.9000539183616638,0.9000539183616638,0.0,233.50770568847656,241.0,48945.40625,0.0,3747.67138671875,1.0,280.0578308105469,283.26495361328125,292.00836181640625,295.17144775390625,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65072512626648,3.6507489681243896,8.893066478776745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.20458984375,0.0,1533.7669677734375,1895.4371337890625,0.0,4300.0,0.905412256717682,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144339919090271,0.4339186251163482,0.3952267467975616,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063993096351624,0.6052170991897583,0.5768038034439087,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381776452064514,0.6647357940673828,0.4661802053451538,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762565016746521,0.3758538961410522,0.3612814247608185,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654954552650452,0.2342218309640884,1.081087946891785,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750157475471497,0.3805074393749237,0.3805074393749237,1.0,1.0,-3.4593653678894043,0.98652184009552,2.472843647003174,0.2050918787717819,0.8961354494094849,0.8961354494094849,0.0,237.6819763183593,244.0,50036.0234375,0.0,3763.961181640625,1.0,279.7582702636719,283.04217529296875,292.0605163574219,295.2986145019531,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64499831199646,3.645022392272949,8.865188760864839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.826171875,0.0,1528.8851318359375,1895.4371337890625,0.0,4300.0,0.9042609333992004,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144339919090271,0.4339186251163482,0.3952267467975616,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063993096351624,0.6052170991897583,0.5768038034439087,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381776452064514,0.6647357940673828,0.4661802053451538,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762565016746521,0.3758538961410522,0.3612814247608185,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654954552650452,0.2342218309640884,1.081087946891785,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750157475471497,0.3805074393749237,0.3805074393749237,1.0,1.0,-3.4593653678894043,0.98652184009552,2.472843647003174,0.2050918787717819,0.8961354494094849,0.8961354494094849,0.0,237.6819763183593,244.0,50036.0234375,0.0,3763.961181640625,1.0,279.7582702636719,283.04217529296875,292.0605163574219,295.2986145019531,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64499831199646,3.645022392272949,8.865188760864839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.826171875,0.0,1528.8851318359375,1895.4371337890625,0.0,4300.0,0.9042609333992004,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.81097412109375,0.4330166578292846,0.3940660059452057,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023151993751526,0.6039528250694275,0.575268566608429,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365992546081544,0.6691558361053467,0.4689153432846069,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733935117721558,0.375783234834671,0.3610329329967499,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599762916565,0.2340046763420105,1.079753875732422,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764358878135681,0.3798070549964905,0.3798070549964905,1.0,1.0,-3.4574949741363525,0.9838221073150636,2.473672866821289,0.2026050835847854,0.897180438041687,0.897180438041687,0.0,240.8832397460937,247.0,48864.02734375,0.0,3778.28955078125,1.0,280.0421142578125,283.24578857421875,291.9639587402344,295.0816955566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64209246635437,3.64211630821228,8.85105862380442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.720703125,0.0,1524.8265380859375,1895.4371337890625,0.0,4300.0,0.9035601615905762,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.81097412109375,0.4330166578292846,0.3940660059452057,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023151993751526,0.6039528250694275,0.575268566608429,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365992546081544,0.6691558361053467,0.4689153432846069,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733935117721558,0.375783234834671,0.3610329329967499,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599762916565,0.2340046763420105,1.079753875732422,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764358878135681,0.3798070549964905,0.3798070549964905,1.0,1.0,-3.4574949741363525,0.9838221073150636,2.473672866821289,0.2026050835847854,0.897180438041687,0.897180438041687,0.0,240.8832397460937,247.0,48864.02734375,0.0,3778.28955078125,1.0,280.0421142578125,283.24578857421875,291.9639587402344,295.0816955566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64209246635437,3.64211630821228,8.85105862380442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.720703125,0.0,1524.8265380859375,1895.4371337890625,0.0,4300.0,0.9035601615905762,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098829388618469,0.4334231913089752,0.3942619264125824,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008715748786926,0.6041541695594788,0.5752339959144592,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379189610481262,0.6749962568283081,0.4728023111820221,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.772742509841919,0.3767538666725158,0.3617943525314331,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529625892639,0.2345965057611465,1.081855058670044,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784689426422119,0.3791067004203796,0.3791067004203796,1.0,1.0,-3.4657974243164062,0.9844763875007628,2.481320858001709,0.2012490481138229,0.9008729457855223,0.9008729457855223,0.0,242.757080078125,250.0,47785.28515625,0.0,3809.904296875,1.0,280.3417053222656,283.4703674316406,291.92236328125,294.9510803222656,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901880621910096,1.0,0.0,0.0,3.646716356277466,3.646740436553955,8.873547585608321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.93896484375,0.0,1528.47021484375,1895.4371337890625,0.0,4216.63330078125,0.9044635891914368,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098829388618469,0.4334231913089752,0.3942619264125824,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008715748786926,0.6041541695594788,0.5752339959144592,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379189610481262,0.6749962568283081,0.4728023111820221,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.772742509841919,0.3767538666725158,0.3617943525314331,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529625892639,0.2345965057611465,1.081855058670044,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784689426422119,0.3791067004203796,0.3791067004203796,1.0,1.0,-3.4657974243164062,0.9844763875007628,2.481320858001709,0.2012490481138229,0.9008729457855223,0.9008729457855223,0.0,242.757080078125,250.0,47785.28515625,0.0,3809.904296875,1.0,280.3417053222656,283.4703674316406,291.92236328125,294.9510803222656,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901880621910096,1.0,0.0,0.0,3.646716356277466,3.646740436553955,8.873547585608321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.93896484375,0.0,1528.47021484375,1895.4371337890625,0.0,4216.63330078125,0.9044635891914368,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092597723007202,0.4331672787666321,0.3943735659122467,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001060128211975,0.6038926243782043,0.5753146409988403,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384517073631288,0.6773680448532104,0.4747406840324402,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724120616912842,0.3770455718040466,0.3622820079326629,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620041728019714,0.2348165512084961,1.083504557609558,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513916015625,297.2873229980469,284.98956298828125,1.0,0.6796638369560242,0.3787565231323242,0.3787565231323242,1.0,1.0,-3.470937490463257,0.9851194024086,2.4858179092407227,0.200800821185112,0.9000523090362549,0.9000523090362549,0.0,243.85641479492188,250.0,48830.796875,0.0,3829.169677734375,1.0,280.0986633300781,283.314208984375,291.9901123046875,295.1746520996094,293.1499938964844,293.1499938964844,280.04998779296875,35911.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973523020744324,1.0,0.0,0.0,3.648603916168213,3.648627758026123,8.882735187398794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.2080078125,0.0,1530.9525146484375,1895.4371337890625,0.0,4277.6357421875,0.904870867729187,1.0,0.0,3.0,1.0,0.0
