time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075942397117615,0.4323953092098236,0.3939184844493866,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8982905745506287,0.6030906438827515,0.5748279690742493,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377267956733704,0.6791723370552063,0.4761758744716644,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712007164955139,0.3769727647304535,0.3624170124530792,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609911918640137,0.2347789406776428,1.084129810333252,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807146072387695,0.3784215152263641,0.3784215152263641,1.0,1.0,-3.472452640533448,0.984603762626648,2.4878487586975098,0.2000166922807693,0.8996402621269226,0.8996402621269226,0.0,245.60076904296875,253.0,48980.8203125,0.0,3843.279541015625,1.0,280.0577087402344,283.2689208984375,291.9952087402344,295.158935546875,293.1499938964844,293.1499938964844,280.3500061035156,35967.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648642301559448,3.6486663818359375,8.882922770681034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.27099609375,0.0,1531.4129638671875,1895.4371337890625,0.0,4300.0,0.9049429893493652,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048990964889526,0.4320540726184845,0.3933607339859009,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952804803848267,0.6025202870368958,0.5740616917610168,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9371264576911926,0.6842095851898193,0.4794110059738159,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692661881446838,0.3774594962596893,0.362766295671463,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344807624817,0.2350811064243316,1.0853359699249268,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.04364013671875,297.2898254394531,285.1188049316406,1.0,0.6827772259712219,0.3777515590190887,0.3777515590190887,1.0,1.0,-3.476612329483032,0.9839627146720886,2.492649555206299,0.1982869952917099,0.9032142162322998,0.9032142162322998,0.0,248.6220550537109,256.0,47909.48046875,0.0,3871.60986328125,1.0,280.3421630859375,283.47247314453125,291.9273986816406,294.97332763671875,293.1499938964844,293.1499938964844,280.04998779296875,35818.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928226470947266,1.0,0.0,0.0,3.654690742492676,3.654714584350586,8.91239722022874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.51220703125,0.0,1537.0321044921875,1895.4371337890625,0.0,4239.1474609375,0.9062150120735168,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048990964889526,0.4320540726184845,0.3933607339859009,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952804803848267,0.6025202870368958,0.5740616917610168,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9371264576911926,0.6842095851898193,0.4794110059738159,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692661881446838,0.3774594962596893,0.362766295671463,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344807624817,0.2350811064243316,1.0853359699249268,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.04364013671875,297.2898254394531,285.1188049316406,1.0,0.6827772259712219,0.3777515590190887,0.3777515590190887,1.0,1.0,-3.476612329483032,0.9839627146720886,2.492649555206299,0.1982869952917099,0.9032142162322998,0.9032142162322998,0.0,248.6220550537109,256.0,47909.48046875,0.0,3871.60986328125,1.0,280.3421630859375,283.47247314453125,291.9273986816406,294.97332763671875,293.1499938964844,293.1499938964844,280.04998779296875,35818.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928226470947266,1.0,0.0,0.0,3.654690742492676,3.654714584350586,8.91239722022874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.51220703125,0.0,1537.0321044921875,1895.4371337890625,0.0,4239.1474609375,0.9062150120735168,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020250201225281,0.430771917104721,0.3927302658557892,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921358585357666,0.6010987758636475,0.5732596516609192,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362822771072388,0.688096821308136,0.4825427532196045,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.767235517501831,0.3774136304855346,0.3631134629249573,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576263308525085,0.2350610643625259,1.0866847038269043,284.9564819335937,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848819851875305,0.3770815730094909,0.3770815730094909,1.0,1.0,-3.480707883834839,0.9832814931869508,2.4974265098571777,0.1967897266149521,0.9019757509231568,0.9019757509231568,0.0,251.8472900390625,259.0,49083.79296875,0.0,3901.032470703125,1.0,280.0577697753906,283.26806640625,291.9959716796875,295.1654968261719,293.1499938964844,293.1499938964844,279.75,35942.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65752387046814,3.657547950744629,8.926221539695689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.2021484375,0.0,1541.127197265625,1895.4371337890625,0.0,4300.0,0.906911075115204,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020250201225281,0.430771917104721,0.3927302658557892,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921358585357666,0.6010987758636475,0.5732596516609192,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362822771072388,0.688096821308136,0.4825427532196045,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.767235517501831,0.3774136304855346,0.3631134629249573,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576263308525085,0.2350610643625259,1.0866847038269043,284.9564819335937,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848819851875305,0.3770815730094909,0.3770815730094909,1.0,1.0,-3.480707883834839,0.9832814931869508,2.4974265098571777,0.1967897266149521,0.9019757509231568,0.9019757509231568,0.0,251.8472900390625,259.0,49083.79296875,0.0,3901.032470703125,1.0,280.0577697753906,283.26806640625,291.9959716796875,295.1654968261719,293.1499938964844,293.1499938964844,279.75,35942.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65752387046814,3.657547950744629,8.926221539695689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.2021484375,0.0,1541.127197265625,1895.4371337890625,0.0,4300.0,0.906911075115204,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972522974014282,0.4283192753791809,0.3909145891666412,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871003985404968,0.5983443260192871,0.571121096611023,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331857562065125,0.6905799508094788,0.4845814704895019,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635788917541504,0.3764093816280365,0.3625431060791015,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219255447388,0.2343007326126098,1.084884762763977,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863321661949158,0.3764185607433319,0.3764185607433319,1.0,1.0,-3.475562334060669,0.9795773029327391,2.4959850311279297,0.1942977905273437,0.898094892501831,0.898094892501831,0.0,256.0897827148437,262.0,50165.83984375,0.0,3913.310546875,1.0,279.7582092285156,283.0438537597656,292.05535888671875,295.2999267578125,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525702476501465,3.652594327926636,8.902058539206337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.75390625,0.0,1537.153076171875,1895.4371337890625,0.0,4300.0,0.9059387445449828,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972522974014282,0.4283192753791809,0.3909145891666412,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871003985404968,0.5983443260192871,0.571121096611023,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331857562065125,0.6905799508094788,0.4845814704895019,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635788917541504,0.3764093816280365,0.3625431060791015,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219255447388,0.2343007326126098,1.084884762763977,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863321661949158,0.3764185607433319,0.3764185607433319,1.0,1.0,-3.475562334060669,0.9795773029327391,2.4959850311279297,0.1942977905273437,0.898094892501831,0.898094892501831,0.0,256.0897827148437,262.0,50165.83984375,0.0,3913.310546875,1.0,279.7582092285156,283.0438537597656,292.05535888671875,295.2999267578125,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525702476501465,3.652594327926636,8.902058539206337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.75390625,0.0,1537.153076171875,1895.4371337890625,0.0,4300.0,0.9059387445449828,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946199774742126,0.4274921417236328,0.3898735642433166,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842673897743225,0.5971969962120056,0.5697613954544067,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317138195037842,0.6930397748947144,0.4859915971755981,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615299820899963,0.3761214911937713,0.3621265292167663,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525625586509705,0.2339946329593658,1.0832514762878418,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.687052309513092,0.3759942352771759,0.3759942352771759,1.0,1.0,-3.4718949794769287,0.977094829082489,2.494800090789795,0.1924877315759658,0.8990065455436707,0.8990065455436707,0.0,258.40338134765625,262.0,49054.48046875,0.0,3917.843017578125,1.0,280.0208740234375,283.2224426269531,291.9742126464844,295.0812072753906,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503965854644775,3.650420427322388,8.891465768101625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.001953125,0.0,1534.180908203125,1895.4371337890625,0.0,4300.0,0.9054447412490844,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.79384845495224,0.4273342788219452,0.3896794319152832,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833681344985962,0.5968801379203796,0.5693925023078918,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317207932472228,0.6947585940361023,0.4871354401111603,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.760956883430481,0.3761880099773407,0.3621446192264557,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.65202397108078,0.2339923977851867,1.083102107048035,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875648498535156,0.3757555484771728,0.3757555484771728,1.0,1.0,-3.472431182861328,0.9765523076057434,2.495878934860229,0.1917559802532196,0.8991721272468567,0.8991721272468567,0.0,259.2643737792969,265.0,48983.03125,0.0,3924.30517578125,1.0,280.04217529296875,283.2466125488281,291.9637756347656,295.0876770019531,293.1499938964844,293.1499938964844,280.3500061035156,36045.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650158882141113,3.6501829624176025,8.890308436093619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.50146484375,0.0,1533.68798828125,1895.4371337890625,0.0,4300.0,0.9053543210029602,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7930739521980286,0.4273871779441833,0.3895834982395172,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824312686920166,0.5967484712600708,0.5691009163856506,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9320636987686156,0.6974567174911499,0.4888648390769958,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7604344487190247,0.3765012621879577,0.3623304665088653,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.6515405178070068,0.2341626733541488,1.0835083723068235,285.0685119628906,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751647949219,1.0,0.6883940696716309,0.3754240572452545,0.3754240572452545,1.0,1.0,-3.4747514724731445,0.9763147830963136,2.498436689376831,0.1909159570932388,0.9012866616249084,0.9012866616249084,0.0,260.30615234375,265.0,47977.578125,0.0,3936.336181640625,1.0,280.2987976074219,283.4210205078125,291.91558837890625,294.91473388671875,293.1499938964844,293.1499938964844,280.3500061035156,35939.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936485290527344,1.0,0.0,0.0,3.651502847671509,3.651526927947998,8.896856229512196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.86376953125,0.0,1534.3896484375,1895.4371337890625,0.0,4246.18603515625,0.9056183695793152,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928022742271423,0.4276647567749023,0.3898052871227264,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820035457611084,0.5968997478485107,0.5691835880279541,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329835176467896,0.7003976106643677,0.4908763468265533,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603540420532227,0.3770318627357483,0.3627821803092956,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514780521392822,0.2345215529203415,1.0848954916000366,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894310712814331,0.3751687407493591,0.3751687407493591,1.0,1.0,-3.479744672775269,0.9771679043769836,2.5025765895843506,0.1905850172042846,0.9028963446617126,0.9028963446617126,0.0,261.0999755859375,268.0,47897.734375,0.0,3953.65283203125,1.0,280.3418884277344,283.4708557128906,291.9258728027344,294.9605407714844,293.1499938964844,293.1499938964844,280.04998779296875,35852.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904422760009766,1.0,0.0,0.0,3.655055284500122,3.6550793647766113,8.914175282370707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.23095703125,0.0,1537.695068359375,1895.4371337890625,0.0,4218.81005859375,0.906323790550232,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906458377838135,0.426585704088211,0.3894097805023193,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796351552009583,0.5956871509552002,0.5686291456222534,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328322410583496,0.7043085098266602,0.4940791130065918,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589765787124634,0.377131700515747,0.3632919490337372,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862738609314,0.2346538603305816,1.086937665939331,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915252208709717,0.3746580779552459,0.3746580779552459,1.0,1.0,-3.4855377674102783,0.9775090217590332,2.508028745651245,0.189775288105011,0.9016930460929872,0.9016930460929872,0.0,263.9128112792969,271.0,49096.22265625,0.0,3985.04296875,1.0,280.0577697753906,283.2690734863281,292.0045471191406,295.1737365722656,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657200574874878,3.657224655151367,8.924642429519736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.33837890625,0.0,1540.9012451171875,1895.4371337890625,0.0,4300.0,0.9068531394004822,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906458377838135,0.426585704088211,0.3894097805023193,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796351552009583,0.5956871509552002,0.5686291456222534,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328322410583496,0.7043085098266602,0.4940791130065918,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589765787124634,0.377131700515747,0.3632919490337372,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862738609314,0.2346538603305816,1.086937665939331,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915252208709717,0.3746580779552459,0.3746580779552459,1.0,1.0,-3.4855377674102783,0.9775090217590332,2.508028745651245,0.189775288105011,0.9016930460929872,0.9016930460929872,0.0,263.9128112792969,271.0,49096.22265625,0.0,3985.04296875,1.0,280.0577697753906,283.2690734863281,292.0045471191406,295.1737365722656,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657200574874878,3.657224655151367,8.924642429519736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.33837890625,0.0,1540.9012451171875,1895.4371337890625,0.0,4300.0,0.9068531394004822,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863808870315552,0.4242489635944366,0.3877099752426147,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751866817474365,0.5930605530738831,0.566616952419281,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301400184631348,0.706687867641449,0.4960436522960663,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558111548423767,0.3761863708496094,0.3627875447273254,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.647674560546875,0.2339876890182495,1.0855878591537476,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929788589477539,0.3741561770439148,0.3741561770439148,1.0,1.0,-3.481215715408325,0.9745633602142334,2.506652355194092,0.1878898739814758,0.897904098033905,0.897904098033905,0.0,267.9816589355469,271.0,50190.81640625,0.0,3998.27392578125,1.0,279.7587280273437,283.046630859375,292.0672912597656,295.31329345703125,293.1499938964844,293.1499938964844,279.75,36156.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652055740356445,3.652079820632935,8.899551176000386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.74951171875,0.0,1536.6287841796875,1895.4371337890625,0.0,4300.0,0.9058287739753724,1.0,0.0,3.0,1.0,0.0
12240000,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7862986922264099,0.4242080152034759,0.3876738846302032,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751012682914734,0.5930129885673523,0.5665736198425293,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.930083990097046,0.706729531288147,0.4960721433162689,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557485103607178,0.3761670887470245,0.3627720773220062,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476196050643921,0.2339728474617004,1.085538029670715,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929979920387268,0.3741474151611328,0.3741474151611328,1.0,1.0,-3.4810757637023926,0.9744910597801208,2.506584882736206,0.1878483742475509,0.8978559374809265,0.8978559374809265,0.0,268.055419921875,274.0,50190.1171875,0.0,3998.357177734375,1.0,279.7582092285156,283.0459899902344,292.06707763671875,295.3121643066406,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651923656463623,3.651947736740112,8.898907708498882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.69091796875,0.0,1536.4954833984375,1895.4371337890625,0.0,4300.0,0.9058010578155518,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831342220306396,0.4232441484928131,0.3864665627479553,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716766238212585,0.5915943384170532,0.564902126789093,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287850856781006,0.7108777165412903,0.4985975623130798,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599734306335,0.3759395182132721,0.3623753190040588,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769372940063,0.2337034046649933,1.0839614868164062,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942543387413025,0.3735249638557434,0.3735249638557434,1.0,1.0,-3.4782631397247314,0.9716999530792236,2.506563186645508,0.1854875236749649,0.8989813923835754,0.8989813923835754,0.0,271.220947265625,277.0,49015.921875,0.0,4010.05029296875,1.0,280.04217529296875,283.2493591308594,291.9797058105469,295.1045227050781,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99996817111969,1.0,0.0,0.0,3.649413585662842,3.649437427520752,8.886677846930979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.03515625,0.0,1532.8763427734375,1895.4371337890625,0.0,4299.7314453125,0.9051899909973145,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831342220306396,0.4232441484928131,0.3864665627479553,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716766238212585,0.5915943384170532,0.564902126789093,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287850856781006,0.7108777165412903,0.4985975623130798,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599734306335,0.3759395182132721,0.3623753190040588,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769372940063,0.2337034046649933,1.0839614868164062,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942543387413025,0.3735249638557434,0.3735249638557434,1.0,1.0,-3.4782631397247314,0.9716999530792236,2.506563186645508,0.1854875236749649,0.8989813923835754,0.8989813923835754,0.0,271.220947265625,277.0,49015.921875,0.0,4010.05029296875,1.0,280.04217529296875,283.2493591308594,291.9797058105469,295.1045227050781,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99996817111969,1.0,0.0,0.0,3.649413585662842,3.649437427520752,8.886677846930979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.03515625,0.0,1532.8763427734375,1895.4371337890625,0.0,4299.7314453125,0.9051899909973145,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821622490882874,0.423577219247818,0.3865993022918701,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703926205635071,0.5915691256523132,0.5646730661392212,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300401210784912,0.7164943814277649,0.5023233294487,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528074383735657,0.376758724451065,0.3629944622516632,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093388557434,0.2342518419027328,1.085865497589111,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961278915405273,0.372902512550354,0.372902512550354,1.0,1.0,-3.4856536388397217,0.9722275733947754,2.5134260654449463,0.1842123717069625,0.9027684926986694,0.9027684926986694,0.0,273.0863342285156,280.0,47941.27734375,0.0,4039.99365234375,1.0,280.3417663574219,283.4740600585937,291.9489440917969,294.984619140625,293.1499938964844,293.1499938964844,280.04998779296875,35850.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895775318145752,1.0,0.0,0.0,3.654374122619629,3.654397964477539,8.910853352972481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.7431640625,0.0,1536.922119140625,1895.4371337890625,0.0,4211.4033203125,0.906170666217804,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821622490882874,0.423577219247818,0.3865993022918701,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703926205635071,0.5915691256523132,0.5646730661392212,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300401210784912,0.7164943814277649,0.5023233294487,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528074383735657,0.376758724451065,0.3629944622516632,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093388557434,0.2342518419027328,1.085865497589111,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961278915405273,0.372902512550354,0.372902512550354,1.0,1.0,-3.4856536388397217,0.9722275733947754,2.5134260654449463,0.1842123717069625,0.9027684926986694,0.9027684926986694,0.0,273.0863342285156,280.0,47941.27734375,0.0,4039.99365234375,1.0,280.3417663574219,283.4740600585937,291.9489440917969,294.984619140625,293.1499938964844,293.1499938964844,280.04998779296875,35850.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895775318145752,1.0,0.0,0.0,3.654374122619629,3.654397964477539,8.910853352972481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.7431640625,0.0,1536.922119140625,1895.4371337890625,0.0,4211.4033203125,0.906170666217804,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816122174263,0.4232953190803528,0.38668292760849,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697136044502258,0.5912008881568909,0.5646458268165588,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.930545449256897,0.718708872795105,0.5041710138320923,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525337338447571,0.3769740462303161,0.3634119629859924,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.644832968711853,0.2344506531953811,1.0874261856079102,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972413063049316,0.3725912868976593,0.3725912868976593,1.0,1.0,-3.49032998085022,0.9728014469146729,2.517528533935547,0.1838005781173706,0.9019941091537476,0.9019941091537476,0.0,274.18878173828125,280.0,48993.859375,0.0,4058.5185546875,1.0,280.0984802246094,283.3177490234375,292.0218200683594,295.21392822265625,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996600329875946,1.0,0.0,0.0,3.656439065933228,3.656463146209717,8.920927143662993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.283203125,0.0,1539.6072998046875,1895.4371337890625,0.0,4271.265625,0.9066177010536194,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801344990730286,0.4225053191184997,0.3862102031707763,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681573867797852,0.5903130769729614,0.5640702843666077,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299209713935852,0.7203262448310852,0.5054836869239807,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515287399291992,0.3768244981765747,0.3634757697582245,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440298557281494,0.2343911081552505,1.0879586935043335,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982109546661377,0.3722948133945465,0.3722948133945465,1.0,1.0,-3.491372346878052,0.9722300171852112,2.5191423892974854,0.1830672174692154,0.9016326069831848,0.9016326069831848,0.0,275.9329833984375,283.0,49144.75390625,0.0,4071.58642578125,1.0,280.0576477050781,283.2724914550781,292.0301208496094,295.2027587890625,293.1499938964844,293.1499938964844,279.75,35956.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656682968139648,3.6567070484161377,8.92211687641975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.17578125,0.0,1540.2911376953125,1895.4371337890625,0.0,4300.0,0.9067347049713136,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760378122329712,0.4201312959194183,0.3844787180423736,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639319539070129,0.5876534581184387,0.5620171427726746,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273131489753724,0.7226269245147705,0.5073985457420349,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485207319259644,0.3758182227611542,0.3629189431667328,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414821147918701,0.2337083220481872,1.086563229560852,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996644735336304,0.3717018663883209,0.3717018663883209,1.0,1.0,-3.4867851734161377,0.9689223170280457,2.5178630352020264,0.1808540225028991,0.897857129573822,0.897857129573822,0.0,280.0934753417969,286.0,50238.11328125,0.0,4084.60546875,1.0,279.7582092285156,283.0494079589844,292.0918884277344,295.3402404785156,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651613235473633,3.651637315750122,8.897393968254619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.7919921875,0.0,1536.1080322265625,1895.4371337890625,0.0,4300.0,0.9057279229164124,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760378122329712,0.4201312959194183,0.3844787180423736,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639319539070129,0.5876534581184387,0.5620171427726746,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273131489753724,0.7226269245147705,0.5073985457420349,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485207319259644,0.3758182227611542,0.3629189431667328,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414821147918701,0.2337083220481872,1.086563229560852,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996644735336304,0.3717018663883209,0.3717018663883209,1.0,1.0,-3.4867851734161377,0.9689223170280457,2.5178630352020264,0.1808540225028991,0.897857129573822,0.897857129573822,0.0,280.0934753417969,286.0,50238.11328125,0.0,4084.60546875,1.0,279.7582092285156,283.0494079589844,292.0918884277344,295.3402404785156,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651613235473633,3.651637315750122,8.897393968254619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.7919921875,0.0,1536.1080322265625,1895.4371337890625,0.0,4300.0,0.9057279229164124,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730563282966614,0.4191566705703735,0.3832660615444183,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607367277145386,0.5862222909927368,0.5603440403938293,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.926091730594635,0.726686418056488,0.5098552703857422,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.746282696723938,0.3755464851856231,0.3624818921089172,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956707954407,0.233434110879898,1.0849714279174805,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008965611457825,0.3711089491844177,0.3711089491844177,1.0,1.0,-3.483814716339112,0.966156840324402,2.51765775680542,0.1785300821065902,0.8990418314933777,0.8990418314933777,0.0,283.2708740234375,289.0,49063.95703125,0.0,4095.91650390625,1.0,280.04217529296875,283.2525634765625,292.0054016113281,295.1329650878906,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995660781860352,1.0,0.0,0.0,3.649333477020264,3.649357557296753,8.886287901077594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.18798828125,0.0,1532.7413330078125,1895.4371337890625,0.0,4296.34130859375,0.905167818069458,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730563282966614,0.4191566705703735,0.3832660615444183,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607367277145386,0.5862222909927368,0.5603440403938293,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.926091730594635,0.726686418056488,0.5098552703857422,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.746282696723938,0.3755464851856231,0.3624818921089172,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956707954407,0.233434110879898,1.0849714279174805,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008965611457825,0.3711089491844177,0.3711089491844177,1.0,1.0,-3.483814716339112,0.966156840324402,2.51765775680542,0.1785300821065902,0.8990418314933777,0.8990418314933777,0.0,283.2708740234375,289.0,49063.95703125,0.0,4095.91650390625,1.0,280.04217529296875,283.2525634765625,292.0054016113281,295.1329650878906,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995660781860352,1.0,0.0,0.0,3.649333477020264,3.649357557296753,8.886287901077594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.18798828125,0.0,1532.7413330078125,1895.4371337890625,0.0,4296.34130859375,0.905167818069458,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721439003944397,0.4194716215133667,0.383384644985199,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595279455184937,0.5861624479293823,0.5600883960723877,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273089170455932,0.7322289943695068,0.5135284066200256,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457588315010071,0.3763196468353271,0.3630591928958893,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.2339763790369033,1.0868539810180664,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027384638786316,0.3706420361995697,0.3706420361995697,1.0,1.0,-3.491016626358032,0.9670666456222534,2.5239498615264893,0.1776601523160934,0.9028855562210084,0.9028855562210084,0.0,285.1514892578125,292.0,47989.625,0.0,4125.681640625,1.0,280.3417663574219,283.4770812988281,291.9767761230469,295.01531982421875,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889777898788452,1.0,0.0,0.0,3.654527187347412,3.654551029205322,8.911599707062123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.302734375,0.0,1537.0460205078125,1895.4371337890625,0.0,4206.26025390625,0.9062005877494812,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721439003944397,0.4194716215133667,0.383384644985199,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595279455184937,0.5861624479293823,0.5600883960723877,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273089170455932,0.7322289943695068,0.5135284066200256,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457588315010071,0.3763196468353271,0.3630591928958893,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.2339763790369033,1.0868539810180664,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027384638786316,0.3706420361995697,0.3706420361995697,1.0,1.0,-3.491016626358032,0.9670666456222534,2.5239498615264893,0.1776601523160934,0.9028855562210084,0.9028855562210084,0.0,285.1514892578125,292.0,47989.625,0.0,4125.681640625,1.0,280.3417663574219,283.4770812988281,291.9767761230469,295.01531982421875,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889777898788452,1.0,0.0,0.0,3.654527187347412,3.654551029205322,8.911599707062123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.302734375,0.0,1537.0460205078125,1895.4371337890625,0.0,4206.26025390625,0.9062005877494812,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710915803909302,0.4188457727432251,0.3833019435405731,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583168983459473,0.5853909254074097,0.5598316192626953,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.927623987197876,0.7350766658782959,0.5159490704536438,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451485991477966,0.376450777053833,0.3635108172893524,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386473178863525,0.2341573983430862,1.0887510776519775,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042703032493591,0.3703058362007141,0.3703058362007141,1.0,1.0,-3.496356248855591,0.9677664041519164,2.528589963912964,0.1772565096616745,0.9019134044647216,0.9019134044647216,0.0,286.9843444824219,292.0,49144.7578125,0.0,4150.41748046875,1.0,280.0716552734375,283.2912292480469,292.0595397949219,295.2459411621094,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984368681907654,1.0,0.0,0.0,3.65683913230896,3.656863212585449,8.922879715100862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.13671875,0.0,1540.2568359375,1895.4371337890625,0.0,4286.80859375,0.9067394733428956,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702416777610779,0.4183933436870575,0.3829867243766784,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574342131614685,0.58487468957901,0.5594497323036194,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272021055221558,0.7359395027160645,0.5166140198707581,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445625066757202,0.3763392269611358,0.3634974360466003,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381796002388,0.2341077178716659,1.08891761302948,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047825455665588,0.3701750934123993,0.3701750934123993,1.0,1.0,-3.496504783630371,0.9674131274223328,2.5290915966033936,0.1768869310617447,0.9018086194992064,0.9018086194992064,0.0,288.0127868652344,295.0,49193.27734375,0.0,4156.9423828125,1.0,280.0577697753906,283.2755126953125,292.0579833984375,295.2344665527344,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657078981399536,3.6571030616760254,8.924049552661018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.2890625,0.0,1540.683837890625,1895.4371337890625,0.0,4300.0,0.9068186283111572,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685261964797974,0.4173174500465393,0.3822786509990692,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556634187698364,0.5836692452430725,0.5585941672325134,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262112975120544,0.7371450662612915,0.5176733732223511,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.743333637714386,0.3759242594242096,0.3633332550525665,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371667981147766,0.2338553071022033,1.0886894464492798,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.82421875,1.0,0.705592691898346,0.3699416518211365,0.3699416518211365,1.0,1.0,-3.495431900024414,0.9663484692573548,2.529083490371704,0.1760880947113037,0.899691641330719,0.899691641330719,0.0,289.97174072265625,295.0,50206.54296875,0.0,4165.853515625,1.0,279.801025390625,283.1013488769531,292.10968017578125,295.4030456542969,293.1499938964844,293.1499938964844,279.75,36056.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655799627304077,3.6558237075805664,8.917807008401724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.51318359375,0.0,1540.0562744140625,1895.4371337890625,0.0,4300.0,0.9065688848495485,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7663999795913696,0.4160187542438507,0.3812560439109802,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535026907920837,0.5822048783302307,0.5573878884315491,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247175455093384,0.7380903363227844,0.5184305906295776,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.74174964427948,0.375290036201477,0.3629007637500763,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.635815441608429,0.2334160804748535,1.0874884128570557,284.7845153808594,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061970233917236,0.3696370422840118,0.3696370422840118,1.0,1.0,-3.491701126098633,0.9642195105552672,2.5274815559387207,0.1747990548610687,0.8980858325958252,0.8980858325958252,0.0,292.17266845703125,298.0,50288.6875,0.0,4169.3076171875,1.0,279.7580871582031,283.052001953125,292.11785888671875,295.36993408203125,293.1499938964844,293.1499938964844,280.04998779296875,36146.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652254104614258,3.652278184890747,8.900518082555209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.0947265625,0.0,1536.7733154296875,1895.4371337890625,0.0,4300.0,0.905866801738739,1.0,0.0,3.0,1.0,0.0
