time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635995149612427,0.4150294065475464,0.3800335824489593,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505168557167053,0.5807507634162903,0.555696427822113,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.92355477809906,0.7420333623886108,0.5207982659339905,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396435141563416,0.3749786615371704,0.3624257147312164,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339560151100159,0.2331322133541107,1.0858550071716309,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.707390546798706,0.3690278232097626,0.3690278232097626,1.0,1.0,-3.4884936809539795,0.9613276124000548,2.5271661281585693,0.172352910041809,0.8993217349052429,0.8993217349052429,0.0,295.3500366210937,301.0,49112.08203125,0.0,4179.9521484375,1.0,280.04217529296875,283.2549743652344,292.0316162109375,295.1622009277344,293.1499938964844,293.1499938964844,280.3500061035156,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991742968559264,1.0,0.0,0.0,3.650211334228516,3.650235176086426,8.890563663044304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.38818359375,0.0,1533.6710205078125,1895.4371337890625,0.0,4293.0361328125,0.9053597450256348,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635995149612427,0.4150294065475464,0.3800335824489593,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505168557167053,0.5807507634162903,0.555696427822113,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.92355477809906,0.7420333623886108,0.5207982659339905,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396435141563416,0.3749786615371704,0.3624257147312164,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339560151100159,0.2331322133541107,1.0858550071716309,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.707390546798706,0.3690278232097626,0.3690278232097626,1.0,1.0,-3.4884936809539795,0.9613276124000548,2.5271661281585693,0.172352910041809,0.8993217349052429,0.8993217349052429,0.0,295.3500366210937,301.0,49112.08203125,0.0,4179.9521484375,1.0,280.04217529296875,283.2549743652344,292.0316162109375,295.1622009277344,293.1499938964844,293.1499938964844,280.3500061035156,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991742968559264,1.0,0.0,0.0,3.650211334228516,3.650235176086426,8.890563663044304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.38818359375,0.0,1533.6710205078125,1895.4371337890625,0.0,4293.0361328125,0.9053597450256348,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627477645874023,0.415323793888092,0.3801352679729461,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493837714195251,0.5806635618209839,0.5554161667823792,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.924727201461792,0.747477650642395,0.5244014263153076,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391515970230103,0.3757168352603912,0.3629696667194366,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.2336653172969818,1.0876991748809814,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091925740242004,0.3684186041355133,0.3684186041355133,1.0,1.0,-3.4954750537872314,0.9617279767990112,2.5337471961975098,0.1709771156311035,0.9032108783721924,0.9032108783721924,0.0,297.233642578125,289.0,48035.4140625,0.0,4209.3701171875,1.0,280.3417663574219,283.4791564941406,292.0043334960937,295.0458068847656,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884322881698608,1.0,0.0,0.0,3.6556143760681152,3.655638456344605,8.916903198041837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.70361328125,0.0,1538.2169189453125,1895.4371337890625,0.0,4201.57861328125,0.9064399600028992,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627477645874023,0.415323793888092,0.3801352679729461,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493837714195251,0.5806635618209839,0.5554161667823792,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.924727201461792,0.747477650642395,0.5244014263153076,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391515970230103,0.3757168352603912,0.3629696667194366,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.2336653172969818,1.0876991748809814,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091925740242004,0.3684186041355133,0.3684186041355133,1.0,1.0,-3.4954750537872314,0.9617279767990112,2.5337471961975098,0.1709771156311035,0.9032108783721924,0.9032108783721924,0.0,297.233642578125,289.0,48035.4140625,0.0,4209.3701171875,1.0,280.3417663574219,283.4791564941406,292.0043334960937,295.0458068847656,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884322881698608,1.0,0.0,0.0,3.6556143760681152,3.655638456344605,8.916903198041837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.70361328125,0.0,1538.2169189453125,1895.4371337890625,0.0,4201.57861328125,0.9064399600028992,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648654580116272,0.4142577350139618,0.3794759511947632,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516947031021118,0.5793735980987549,0.554492175579071,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302964210510254,0.7510575652122498,0.527199387550354,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415737509727478,0.3757193982601166,0.3631104230880737,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.2338019907474517,1.0884525775909424,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070858478546143,0.3679497241973877,0.3679497241973877,1.0,1.0,-3.498029947280884,0.961093246936798,2.5369367599487305,0.1698904335498809,0.9021459221839904,0.9021459221839904,0.0,293.009033203125,277.0,49214.078125,0.0,4190.791015625,1.0,280.0577697753906,283.2759094238281,292.0853576660156,295.2642822265625,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996952414512634,1.0,0.0,0.0,3.6583311557769775,3.658355236053467,8.93016192549112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.49658203125,0.0,1542.052001953125,1895.4371337890625,0.0,4297.43115234375,0.9070956707000732,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648654580116272,0.4142577350139618,0.3794759511947632,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516947031021118,0.5793735980987549,0.554492175579071,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302964210510254,0.7510575652122498,0.527199387550354,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415737509727478,0.3757193982601166,0.3631104230880737,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.2338019907474517,1.0884525775909424,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070858478546143,0.3679497241973877,0.3679497241973877,1.0,1.0,-3.498029947280884,0.961093246936798,2.5369367599487305,0.1698904335498809,0.9021459221839904,0.9021459221839904,0.0,293.009033203125,277.0,49214.078125,0.0,4190.791015625,1.0,280.0577697753906,283.2759094238281,292.0853576660156,295.2642822265625,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996952414512634,1.0,0.0,0.0,3.6583311557769775,3.658355236053467,8.93016192549112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.49658203125,0.0,1542.052001953125,1895.4371337890625,0.0,4297.43115234375,0.9070956707000732,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673670649528503,0.4119590222835541,0.3773939609527588,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.854699432849884,0.5767505168914795,0.5520363450050354,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368030428886414,0.7530905604362488,0.5286154747009277,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444981336593628,0.3747036159038543,0.3621065616607666,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382087469100952,0.2331706434488296,1.0852042436599731,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025384306907654,0.3674808442592621,0.3674808442592621,1.0,1.0,-3.489171028137207,0.9567933678627014,2.5323777198791504,0.1675838977098465,0.898385763168335,0.898385763168335,0.0,286.1778564453125,265.0,50271.15625,0.0,4127.080078125,1.0,279.7581787109375,283.04998779296875,292.14117431640625,295.3941650390625,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653553724288941,3.6535778045654297,8.906852713153057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.08935546875,0.0,1538.2142333984375,1895.4371337890625,0.0,4300.0,0.9061561226844788,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673670649528503,0.4119590222835541,0.3773939609527588,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.854699432849884,0.5767505168914795,0.5520363450050354,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368030428886414,0.7530905604362488,0.5286154747009277,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444981336593628,0.3747036159038543,0.3621065616607666,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382087469100952,0.2331706434488296,1.0852042436599731,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025384306907654,0.3674808442592621,0.3674808442592621,1.0,1.0,-3.489171028137207,0.9567933678627014,2.5323777198791504,0.1675838977098465,0.898385763168335,0.898385763168335,0.0,286.1778564453125,265.0,50271.15625,0.0,4127.080078125,1.0,279.7581787109375,283.04998779296875,292.14117431640625,295.3941650390625,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653553724288941,3.6535778045654297,8.906852713153057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.08935546875,0.0,1538.2142333984375,1895.4371337890625,0.0,4300.0,0.9061561226844788,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692201137542725,0.4112653732299804,0.3763200640678406,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568336963653564,0.575807511806488,0.550707995891571,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9409006237983704,0.7547311186790466,0.5293167233467102,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464574575424194,0.374402105808258,0.3614769876003265,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398258805274963,0.2329507023096084,1.0829129219055176,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.69968581199646,0.3672464191913605,0.3672464191913605,1.0,1.0,-3.483604907989502,0.954284965991974,2.529320001602173,0.1661841720342636,0.899170994758606,0.899170994758606,0.0,281.7979736328125,265.0,49212.38671875,0.0,4086.69677734375,1.0,280.0014343261719,283.20574951171875,292.0721130371094,295.177001953125,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651552677154541,3.6515767574310303,8.89709951934492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.9599609375,0.0,1535.601318359375,1895.4371337890625,0.0,4300.0,0.9057247042655944,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722585797309875,0.4110827147960663,0.3757892549037933,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601246476173401,0.5753704309463501,0.5499080419540405,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464265704154968,0.7569893598556519,0.5305678844451904,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493976354598999,0.3744705319404602,0.3611941039562225,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422872543334961,0.2330013811588287,1.0816468000411987,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.6968026161193848,0.3670506179332733,0.3670506179332733,1.0,1.0,-3.481638669967652,0.9530500173568726,2.5285885334014893,0.1652418076992035,0.8995410203933716,0.8995410203933716,0.0,276.4442443847656,253.0,49054.05078125,0.0,4049.839111328125,1.0,280.0423278808594,283.25048828125,292.0540771484375,295.1820373535156,293.1499938964844,293.1499938964844,280.3500061035156,36039.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984369874000548,1.0,0.0,0.0,3.651395082473755,3.651418924331665,8.896330427887733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.67578125,0.0,1535.0137939453125,1895.4371337890625,0.0,4286.8095703125,0.9056261777877808,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804097533226013,0.4115232229232788,0.375501275062561,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688530921936035,0.5753816962242126,0.5491744875907898,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594737887382508,0.7624409794807434,0.5337699055671692,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571873068809509,0.3753221333026886,0.361296534538269,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.648958146572113,0.2336928248405456,1.0815876722335815,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911711096763611,0.366659015417099,0.366659015417099,1.0,1.0,-3.4843032360076904,0.9527183771133424,2.5315847396850586,0.1640933603048324,0.903311252593994,0.903311252593994,0.0,264.4130554199219,241.0,47939.1640625,0.0,3985.09130859375,1.0,280.341796875,283.4722595214844,292.02764892578125,295.0641784667969,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871994853019714,1.0,0.0,0.0,3.656516790390015,3.656540870666504,8.921305720832606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.2421875,0.0,1539.2822265625,1895.4371337890625,0.0,4190.9833984375,0.906646728515625,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804097533226013,0.4115232229232788,0.375501275062561,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688530921936035,0.5753816962242126,0.5491744875907898,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594737887382508,0.7624409794807434,0.5337699055671692,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571873068809509,0.3753221333026886,0.361296534538269,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.648958146572113,0.2336928248405456,1.0815876722335815,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911711096763611,0.366659015417099,0.366659015417099,1.0,1.0,-3.4843032360076904,0.9527183771133424,2.5315847396850586,0.1640933603048324,0.903311252593994,0.903311252593994,0.0,264.4130554199219,241.0,47939.1640625,0.0,3985.09130859375,1.0,280.341796875,283.4722595214844,292.02764892578125,295.0641784667969,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871994853019714,1.0,0.0,0.0,3.656516790390015,3.656540870666504,8.921305720832606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.2421875,0.0,1539.2822265625,1895.4371337890625,0.0,4190.9833984375,0.906646728515625,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885375618934631,0.4106287360191345,0.3747205734252929,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778011202812195,0.5742195844650269,0.5480782389640808,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971540629863739,0.7660027742385864,0.5363511443138123,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653007507324219,0.37545907497406,0.361274778842926,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560638546943665,0.2340118288993835,1.081786036491394,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854786276817322,0.3662674129009247,0.3662674129009247,1.0,1.0,-3.4853763580322266,0.9518584609031676,2.533517837524414,0.1630619913339615,0.902118980884552,0.902118980884552,0.0,252.84375,229.0,49101.0859375,0.0,3918.956298828125,1.0,280.0577697753906,283.2680969238281,292.1087951660156,295.28125,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981594681739808,1.0,0.0,0.0,3.6588308811187744,3.658854961395264,8.932601645028626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.779296875,0.0,1542.6912841796875,1895.4371337890625,0.0,4284.4638671875,0.9072147011756896,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885375618934631,0.4106287360191345,0.3747205734252929,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778011202812195,0.5742195844650269,0.5480782389640808,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971540629863739,0.7660027742385864,0.5363511443138123,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653007507324219,0.37545907497406,0.361274778842926,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560638546943665,0.2340118288993835,1.081786036491394,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854786276817322,0.3662674129009247,0.3662674129009247,1.0,1.0,-3.4853763580322266,0.9518584609031676,2.533517837524414,0.1630619913339615,0.902118980884552,0.902118980884552,0.0,252.84375,229.0,49101.0859375,0.0,3918.956298828125,1.0,280.0577697753906,283.2680969238281,292.1087951660156,295.28125,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981594681739808,1.0,0.0,0.0,3.6588308811187744,3.658854961395264,8.932601645028626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.779296875,0.0,1542.6912841796875,1895.4371337890625,0.0,4284.4638671875,0.9072147011756896,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7951605916023254,0.4084784686565399,0.3726391196250915,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.885431706905365,0.5717177391052246,0.5455933809280396,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.9812463521957396,0.7679772973060608,0.5376253128051758,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.772280752658844,0.3745630383491516,0.3602425754070282,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.6621420979499817,0.2335416674613952,1.0785999298095703,284.77447509765625,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730407714844,1.0,0.6790048480033875,0.365801990032196,0.365801990032196,1.0,1.0,-3.4763524532318115,0.9475330710411072,2.52881932258606,0.1607672274112701,0.8982404470443726,0.8982404470443726,0.0,242.33151245117188,217.0,50153.59765625,0.0,3833.882080078125,1.0,279.7581481933594,283.04217529296875,292.1575012207031,295.4049072265625,293.1499938964844,293.1499938964844,280.04998779296875,36157.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536011695861816,3.653625249862671,8.907084634302009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.8291015625,0.0,1538.358642578125,1895.4371337890625,0.0,4300.0,0.9061750173568726,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7951605916023254,0.4084784686565399,0.3726391196250915,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.885431706905365,0.5717177391052246,0.5455933809280396,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.9812463521957396,0.7679772973060608,0.5376253128051758,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.772280752658844,0.3745630383491516,0.3602425754070282,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.6621420979499817,0.2335416674613952,1.0785999298095703,284.77447509765625,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730407714844,1.0,0.6790048480033875,0.365801990032196,0.365801990032196,1.0,1.0,-3.4763524532318115,0.9475330710411072,2.52881932258606,0.1607672274112701,0.8982404470443726,0.8982404470443726,0.0,242.33151245117188,217.0,50153.59765625,0.0,3833.882080078125,1.0,279.7581481933594,283.04217529296875,292.1575012207031,295.4049072265625,293.1499938964844,293.1499938964844,280.04998779296875,36157.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536011695861816,3.653625249862671,8.907084634302009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.8291015625,0.0,1538.358642578125,1895.4371337890625,0.0,4300.0,0.9061750173568726,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8016824722290039,0.4077546596527099,0.3712301254272461,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928128480911255,0.5705733895301819,0.5437527298927307,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9895745515823364,0.7709373831748962,0.5389618873596191,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7789413332939148,0.3743683099746704,0.3594261109828949,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6678767204284668,0.2334443926811218,1.0756394863128662,284.9232177734375,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.673529863357544,0.3654296398162842,0.3654296398162842,1.0,1.0,-3.469496011734009,0.9441975951194764,2.525298357009888,0.1587390452623367,0.8992369771003723,0.8992369771003723,0.0,233.215560913086,217.0,48972.2421875,0.0,3762.8603515625,1.0,280.0337829589844,283.2338256835937,292.0716857910156,295.1853942871094,293.1499938964844,293.1499938964844,280.04998779296875,36064.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978945851325988,1.0,0.0,0.0,3.651174306869507,3.651198387145996,8.895256087271264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.208984375,0.0,1534.958984375,1895.4371337890625,0.0,4282.22412109375,0.9056015610694884,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.803783118724823,0.4077073335647583,0.3710678219795227,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8951410055160522,0.5704264640808105,0.5434824824333191,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9919442534446716,0.7718325257301331,0.5394882559776306,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810346484184265,0.3744265139102936,0.359352171421051,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6696941256523132,0.2335017323493957,1.0753039121627808,284.93170166015625,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.93267822265625,1.0,0.6722118258476257,0.3653365671634674,0.3653365671634674,1.0,1.0,-3.4691145420074463,0.9437917470932008,2.525322675704956,0.1583785563707351,0.899290919303894,0.899290919303894,0.0,230.71304321289065,205.0,48940.4453125,0.0,3747.100830078125,1.0,280.0422058105469,283.2431945800781,292.0712280273437,295.19146728515625,293.1499938964844,293.1499938964844,280.3500061035156,36051.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972544312477112,1.0,0.0,0.0,3.650980949401856,3.6510050296783447,8.894313054952363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.1845703125,0.0,1534.6455078125,1895.4371337890625,0.0,4276.80712890625,0.905542254447937,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8093993067741394,0.407853901386261,0.3707860708236694,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014382362365724,0.5703348517417908,0.5429549813270569,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979150295257568,0.7744119763374329,0.5409076809883118,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867156863212585,0.3747811019420624,0.3592883944511413,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.674667477607727,0.2338037937879562,1.0749331712722778,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689979434013367,0.3651038408279419,0.3651038408279419,1.0,1.0,-3.4693193435668945,0.9431498050689696,2.526169538497925,0.1575850248336792,0.901383936405182,0.901383936405182,0.0,224.33946228027344,205.0,47921.3203125,0.0,3709.86181640625,1.0,280.298828125,283.4168395996094,292.03094482421875,295.0247497558594,293.1499938964844,293.1499938964844,280.3500061035156,35945.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989444613456726,1.0,0.0,0.0,3.652224779129028,3.6522488594055176,8.900375405573868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.89306640625,0.0,1535.234619140625,1895.4371337890625,0.0,4210.263671875,0.9057838916778564,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141972422599792,0.4081930220127105,0.3708672225475311,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070513844490052,0.5704704523086548,0.5428285598754883,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776212692260742,0.5359981060028076,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917689681053162,0.3753259479999542,0.3595465123653412,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791642308235168,0.2342672795057296,1.0758014917373655,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655489802360535,0.364961713552475,0.364961713552475,1.0,1.0,-3.464365005493164,0.9410876035690308,2.523277282714844,0.1569845676422119,0.9029163122177124,0.9029163122177124,0.0,218.98590087890625,193.0,47764.0546875,0.0,3666.44482421875,1.0,280.341796875,283.4624328613281,292.0468444824219,295.0753173828125,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856297373771667,1.0,0.0,0.0,3.655649423599243,3.655673503875733,8.917074296732608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.9208984375,0.0,1538.412353515625,1895.4371337890625,0.0,4177.46435546875,0.906460464000702,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220663666725159,0.4072338044643402,0.3701489567756653,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174520969390868,0.5692188143730164,0.5417826771736145,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850044965744019,0.5189042091369629,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006590604782104,0.3753935396671295,0.3595921695232391,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143745422363,0.2345896661281585,1.076557159423828,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.657689094543457,0.3646773993968963,0.3646773993968963,1.0,1.0,-3.443033218383789,0.9333666563034058,2.509666681289673,0.1539668589830398,0.901269793510437,0.901269793510437,0.0,209.1749725341797,181.0,48725.2265625,0.0,3556.702392578125,1.0,280.0577697753906,283.24591064453125,292.1251220703125,295.27947998046875,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995940089225769,1.0,0.0,0.0,3.656942844390869,3.6569669246673584,8.923384484660346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.447265625,0.0,1540.802001953125,1895.4371337890625,0.0,4265.66650390625,0.9068099856376648,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220663666725159,0.4072338044643402,0.3701489567756653,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174520969390868,0.5692188143730164,0.5417826771736145,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850044965744019,0.5189042091369629,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006590604782104,0.3753935396671295,0.3595921695232391,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143745422363,0.2345896661281585,1.076557159423828,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.657689094543457,0.3646773993968963,0.3646773993968963,1.0,1.0,-3.443033218383789,0.9333666563034058,2.509666681289673,0.1539668589830398,0.901269793510437,0.901269793510437,0.0,209.1749725341797,181.0,48725.2265625,0.0,3556.702392578125,1.0,280.0577697753906,283.24591064453125,292.1251220703125,295.27947998046875,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995940089225769,1.0,0.0,0.0,3.656942844390869,3.6569669246673584,8.923384484660346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.447265625,0.0,1540.802001953125,1895.4371337890625,0.0,4265.66650390625,0.9068099856376648,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290432095527649,0.4050591886043548,0.3681004345417022,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9275068640708924,0.5666275024414062,0.5392827391624451,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926450967788696,0.5021973848342896,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088177442550659,0.3744024932384491,0.3585461378097534,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.69465571641922,0.2341715842485427,1.0738766193389893,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486837863922119,0.3643931150436401,0.3643931150436401,1.0,1.0,-3.4129953384399414,0.9228426814079284,2.490152597427368,0.1501563191413879,0.8967798948287964,0.8967798948287964,0.0,199.46160888671875,169.0,49591.7734375,0.0,3428.7724609375,1.0,279.7582092285156,283.0093688964844,292.1581420898437,295.37847900390625,293.1499938964844,293.1499938964844,280.04998779296875,36205.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649986267089844,3.650010347366333,8.889467721928668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.70751953125,0.0,1534.692138671875,1895.4371337890625,0.0,4300.0,0.9053972959518432,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290432095527649,0.4050591886043548,0.3681004345417022,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9275068640708924,0.5666275024414062,0.5392827391624451,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926450967788696,0.5021973848342896,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088177442550659,0.3744024932384491,0.3585461378097534,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.69465571641922,0.2341715842485427,1.0738766193389893,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486837863922119,0.3643931150436401,0.3643931150436401,1.0,1.0,-3.4129953384399414,0.9228426814079284,2.490152597427368,0.1501563191413879,0.8967798948287964,0.8967798948287964,0.0,199.46160888671875,169.0,49591.7734375,0.0,3428.7724609375,1.0,279.7582092285156,283.0093688964844,292.1581420898437,295.37847900390625,293.1499938964844,293.1499938964844,280.04998779296875,36205.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649986267089844,3.650010347366333,8.889467721928668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.70751953125,0.0,1534.692138671875,1895.4371337890625,0.0,4300.0,0.9053972959518432,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380826711654663,0.4042752981185913,0.3666028082370758,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401371479034424,0.565241813659668,0.5371748208999634,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8032222986221313,0.4830622375011444,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183378577232361,0.3741487860679626,0.3576366603374481,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036994695663452,0.2342214733362198,1.071341037750244,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389506459236145,0.3644393980503082,0.3644393980503082,1.0,1.0,-3.38149642944336,0.912815272808075,2.46868109703064,0.1470063477754593,0.8970721960067749,0.8970721960067749,0.0,188.8072052001953,172.0,48197.109375,0.0,3294.143310546875,1.0,280.0421447753906,283.200439453125,292.0712890625,295.1487121582031,293.1499938964844,293.1499938964844,280.3500061035156,36116.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933280348777772,1.0,0.0,0.0,3.6450040340423584,3.645028114318848,8.865216045705893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.93408203125,0.0,1528.4854736328125,1895.4371337890625,0.0,4243.4560546875,0.90424782037735,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380826711654663,0.4042752981185913,0.3666028082370758,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401371479034424,0.565241813659668,0.5371748208999634,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8032222986221313,0.4830622375011444,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183378577232361,0.3741487860679626,0.3576366603374481,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036994695663452,0.2342214733362198,1.071341037750244,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389506459236145,0.3644393980503082,0.3644393980503082,1.0,1.0,-3.38149642944336,0.912815272808075,2.46868109703064,0.1470063477754593,0.8970721960067749,0.8970721960067749,0.0,188.8072052001953,172.0,48197.109375,0.0,3294.143310546875,1.0,280.0421447753906,283.200439453125,292.0712890625,295.1487121582031,293.1499938964844,293.1499938964844,280.3500061035156,36116.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933280348777772,1.0,0.0,0.0,3.6450040340423584,3.645028114318848,8.865216045705893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.93408203125,0.0,1528.4854736328125,1895.4371337890625,0.0,4243.4560546875,0.90424782037735,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444927930831909,0.404695987701416,0.3665436506271362,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484423398971558,0.5652069449424744,0.5366590023040771,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144432306289673,0.4714733064174652,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247332572937012,0.3748441338539123,0.3578580319881439,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101016640663147,0.235024020075798,1.073022484779358,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345375776290894,0.364480048418045,0.364480048418045,1.0,1.0,-3.369128704071045,0.908968448638916,2.460160255432129,0.1455521136522293,0.8997156620025635,0.8997156620025635,0.0,182.81581115722656,172.0,47006.4453125,0.0,3231.53955078125,1.0,280.33709716796875,283.4136657714844,292.0436706542969,295.01629638671875,293.1499938964844,293.1499938964844,280.3500061035156,35946.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801767468452454,1.0,0.0,0.0,3.6463873386383057,3.646411418914795,8.871946874933201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.54736328125,0.0,1528.74951171875,1895.4371337890625,0.0,4130.259765625,0.9044530391693116,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452420234680176,0.4047655165195465,0.3665974140167236,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493713974952698,0.5652260780334473,0.5366612076759338,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159631490707397,0.4702306389808655,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254768252372742,0.3749671578407287,0.3579509258270263,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.710854172706604,0.235164999961853,1.0735186338424685,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341425776481628,0.3644856810569763,0.3644856810569763,1.0,1.0,-3.368408441543579,0.9087541699409484,2.4596540927886963,0.1454758048057556,0.8999508619308472,0.8999508619308472,0.0,182.208984375,175.0,46996.65625,0.0,3226.423583984375,1.0,280.3416748046875,283.41876220703125,292.0507507324219,295.0297546386719,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794887900352478,1.0,0.0,0.0,3.64688491821289,3.646908760070801,8.874367267708294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.84814453125,0.0,1529.2049560546875,1895.4371337890625,0.0,4124.2783203125,0.9045509099960328,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478881120681763,0.4052255749702453,0.366837739944458,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525908827781676,0.565487802028656,0.5367158055305481,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223059773445129,0.4659587740898132,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281353116035461,0.3756142258644104,0.3583897054195404,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135559916496277,0.2358547896146774,1.0758731365203855,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466857910156,297.3947448730469,285.2006225585937,1.0,0.632956862449646,0.3645088076591491,0.3645088076591491,1.0,1.0,-3.366978168487549,0.9083667993545532,2.458611488342285,0.1453150063753128,0.9029117226600648,0.9029117226600648,0.0,180.17984008789065,175.0,46021.5625,0.0,3211.5380859375,1.0,280.5986633300781,283.5933837890625,292.0294189453125,294.8935852050781,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707744121551514,1.0,0.0,0.0,3.650829076766968,3.650853157043457,8.893573522072984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.0966796875,0.0,1532.651123046875,1895.4371337890625,0.0,4048.027099609375,0.9053810834884644,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502072691917419,0.4058012068271637,0.3672919273376465,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552891850471495,0.5658984780311584,0.5370182991027832,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285951614379883,0.4625875055789947,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304696083068848,0.3764000535011291,0.3590351343154907,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159436345100403,0.2366688996553421,1.07904851436615,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324294209480286,0.3645338714122772,0.3645338714122772,1.0,1.0,-3.3684232234954834,0.9089112877845764,2.459511995315552,0.1454622149467468,0.905375599861145,0.905375599861145,0.0,178.70449829101562,193.0,45961.33203125,0.0,3206.316162109375,1.0,280.6418151855469,283.6424255371094,292.0566711425781,294.9633483886719,293.1499938964844,293.1499938964844,280.3500061035156,35706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668899178504944,1.0,0.0,0.0,3.657215118408203,3.657239198684693,8.924713483793312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.17578125,0.0,1539.0069580078125,1895.4371337890625,0.0,4013.760009765625,0.906709372997284,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457629680633545,0.4053294658660888,0.3674671947956085,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494198560714722,0.5651956796646118,0.536969780921936,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.837329626083374,0.4704360961914062,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268358707427979,0.3769270181655884,0.3600084781646728,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959365844727,0.2375959753990173,1.0850162506103516,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376081109046936,0.3645840287208557,0.3645840287208557,1.0,1.0,-3.3863415718078613,0.9148499965667723,2.471491575241089,0.1471711993217468,0.9059836864471436,0.9059836864471436,0.0,183.0740966796875,211.0,47311.9609375,0.0,3272.13916015625,1.0,280.35772705078125,283.4446105957031,292.1495361328125,295.2048034667969,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793533086776732,1.0,0.0,0.0,3.665681600570679,3.665705680847168,8.966082987171831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.56884765625,0.0,1549.0982666015625,1895.4371337890625,0.0,4123.099609375,0.9086363911628724,1.0,0.0,3.0,1.0,0.0
