time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457629680633545,0.4053294658660888,0.3674671947956085,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494198560714722,0.5651956796646118,0.536969780921936,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.837329626083374,0.4704360961914062,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268358707427979,0.3769270181655884,0.3600084781646728,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959365844727,0.2375959753990173,1.0850162506103516,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376081109046936,0.3645840287208557,0.3645840287208557,1.0,1.0,-3.3863415718078613,0.9148499965667723,2.471491575241089,0.1471711993217468,0.9059836864471436,0.9059836864471436,0.0,183.0740966796875,211.0,47311.9609375,0.0,3272.13916015625,1.0,280.35772705078125,283.4446105957031,292.1495361328125,295.2048034667969,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793533086776732,1.0,0.0,0.0,3.665681600570679,3.665705680847168,8.966082987171831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.56884765625,0.0,1549.0982666015625,1895.4371337890625,0.0,4123.099609375,0.9086363911628724,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341748118400574,0.4035598933696747,0.3664625585079193,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338532090187072,0.5631157159805298,0.5356467962265015,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406054377555847,0.4901451468467712,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163064122200012,0.3763341009616852,0.3600396513938904,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872076034546,0.2375094145536422,1.0874344110488892,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463761329650879,0.3646341860294342,0.3646341860294342,1.0,1.0,-3.4101877212524414,0.9226824641227722,2.4875051975250244,0.1496715545654297,0.9042134284973145,0.9042134284973145,0.0,193.4171905517578,229.0,48676.9921875,0.0,3387.0791015625,1.0,280.05810546875,283.2320861816406,292.1672058105469,295.32666015625,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994114100933075,1.0,0.0,0.0,3.667879819869995,3.667903900146485,8.97684003575705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.31494140625,0.0,1552.8121337890625,1895.4371337890625,0.0,4250.14990234375,0.9092350006103516,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341748118400574,0.4035598933696747,0.3664625585079193,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338532090187072,0.5631157159805298,0.5356467962265015,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406054377555847,0.4901451468467712,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163064122200012,0.3763341009616852,0.3600396513938904,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872076034546,0.2375094145536422,1.0874344110488892,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463761329650879,0.3646341860294342,0.3646341860294342,1.0,1.0,-3.4101877212524414,0.9226824641227722,2.4875051975250244,0.1496715545654297,0.9042134284973145,0.9042134284973145,0.0,193.4171905517578,229.0,48676.9921875,0.0,3387.0791015625,1.0,280.05810546875,283.2320861816406,292.1672058105469,295.32666015625,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994114100933075,1.0,0.0,0.0,3.667879819869995,3.667903900146485,8.97684003575705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.31494140625,0.0,1552.8121337890625,1895.4371337890625,0.0,4250.14990234375,0.9092350006103516,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198094367980957,0.4011162221431732,0.3648908734321594,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141047596931458,0.5603057146072388,0.5336626768112183,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397470116615295,0.5160478949546814,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021150827407837,0.3751059174537658,0.3595141768455505,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909040808677673,0.2366708815097808,1.0868399143218994,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570602059364319,0.3640117943286896,0.3640117943286896,1.0,1.0,-3.4357171058654785,0.9290650486946106,2.5066521167755127,0.150404691696167,0.9002146124839783,0.9002146124839783,0.0,207.3434600830078,247.0,49986.38671875,0.0,3528.56494140625,1.0,279.75811767578125,283.0220642089844,292.181640625,295.4199523925781,293.1499938964844,293.1499938964844,279.45001220703125,36161.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624138355255127,3.662437915802002,8.950104870564246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.77734375,0.0,1548.2388916015625,1895.4371337890625,0.0,4300.0,0.9081501364707948,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198094367980957,0.4011162221431732,0.3648908734321594,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141047596931458,0.5603057146072388,0.5336626768112183,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397470116615295,0.5160478949546814,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021150827407837,0.3751059174537658,0.3595141768455505,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909040808677673,0.2366708815097808,1.0868399143218994,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570602059364319,0.3640117943286896,0.3640117943286896,1.0,1.0,-3.4357171058654785,0.9290650486946106,2.5066521167755127,0.150404691696167,0.9002146124839783,0.9002146124839783,0.0,207.3434600830078,247.0,49986.38671875,0.0,3528.56494140625,1.0,279.75811767578125,283.0220642089844,292.181640625,295.4199523925781,293.1499938964844,293.1499938964844,279.45001220703125,36161.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624138355255127,3.662437915802002,8.950104870564246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.77734375,0.0,1548.2388916015625,1895.4371337890625,0.0,4300.0,0.9081501364707948,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060081601142883,0.3985534906387329,0.3632076978683471,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974092602729797,0.5574132204055786,0.531585693359375,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363119959831238,0.5412891507148743,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885322570800781,0.3736881613731384,0.3587861955165863,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787383556365967,0.2354808896780014,1.084503173828125,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672133207321167,0.3634641170501709,0.3634641170501709,1.0,1.0,-3.457869052886963,0.9344940781593324,2.5233750343322754,0.1509688943624496,0.8946359157562256,0.8946359157562256,0.0,221.43423461914065,247.0,51212.125,0.0,3664.798828125,1.0,279.46270751953125,282.81915283203125,292.2305603027344,295.5494079589844,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650248050689697,3.6502721309661865,8.890743288247904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.67822265625,0.0,1536.289306640625,1895.4371337890625,0.0,4300.0,0.9055730104446412,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040211796760559,0.3982117772102356,0.3629530668258667,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952213525772095,0.5570234656333923,0.5312760472297668,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357220888137817,0.5448307394981384,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866823077201843,0.3734958469867706,0.3586674928665161,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770731210708618,0.2353048473596573,1.084061861038208,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686221361160278,0.3633894324302673,0.3633894324302673,1.0,1.0,-3.460776329040528,0.9351962804794312,2.525579929351806,0.1510297656059265,0.8940292000770569,0.8940292000770569,0.0,223.4525146484375,250.0,51233.86328125,0.0,3683.80078125,1.0,279.45819091796875,282.8163452148437,292.2286376953125,295.5409545898437,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482245922088623,3.648248672485352,8.880888913154195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.9091796875,0.0,1534.1630859375,1895.4371337890625,0.0,4300.0,0.9051374793052672,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978330254554749,0.3972526490688324,0.362023115158081,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8884322047233582,0.5558397769927979,0.5301066637039185,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339065909385681,0.5558260679244995,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810004353523254,0.3730035126209259,0.3582309484481811,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.671891987323761,0.2347530275583267,1.082137942314148,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725627779960632,0.363078236579895,0.363078236579895,1.0,1.0,-3.46864914894104,0.9367534518241882,2.531895637512207,0.1510099023580551,0.8937184810638428,0.8937184810638428,0.0,229.7545166015625,250.0,50256.421875,0.0,3740.354248046875,1.0,279.70123291015625,282.98193359375,292.1594543457031,295.3279113769531,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641443252563477,3.641467332839966,8.847904382491834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.08349609375,0.0,1526.2694091796875,1895.4371337890625,0.0,4300.0,0.903642237186432,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935234308242798,0.3967853784561157,0.3616087138652801,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836274147033691,0.5551601052284241,0.5294615626335144,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330882787704468,0.5640203952789307,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770696878433228,0.3729068636894226,0.3581646382808685,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682565212249756,0.2344824224710464,1.0812318325042725,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758900880813599,0.362717717885971,0.362717717885971,1.0,1.0,-3.476061582565308,0.9380234479904176,2.5380380153656006,0.1506655514240265,0.8930001258850098,0.8930001258850098,0.0,234.5935516357422,253.0,50135.59765625,0.0,3787.34130859375,1.0,279.7421569824219,283.0337219238281,292.13873291015625,295.33551025390625,293.1499938964844,293.1499938964844,280.04998779296875,36294.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636533498764038,3.6365575790405273,8.824060842016479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.208984375,0.0,1520.4302978515625,1895.4371337890625,0.0,4300.0,0.9024816751480104,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7879313230514526,0.396647185087204,0.3615005910396576,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8772778511047363,0.5546774864196777,0.5289992094039917,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9990000128746032,0.8336880803108215,0.5755943655967712,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7721417546272278,0.3734564185142517,0.3587095439434051,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6636930704116821,0.234570026397705,1.081890106201172,284.9547424316406,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9562072753906,1.0,0.6812630891799927,0.3619966506958008,0.3619966506958008,1.0,1.0,-3.490743398666382,0.9404835104942322,2.550259828567505,0.149931713938713,0.8946290612220764,0.8946290612220764,0.0,241.73605346679688,256.0,49045.984375,0.0,3866.41357421875,1.0,280.0416564941406,283.2652587890625,292.0884094238281,295.2008361816406,293.1499938964844,293.1499938964844,280.3500061035156,36095.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994564414024353,1.0,0.0,0.0,3.632364273071289,3.632388114929199,8.803838795756747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.91796875,0.0,1514.3447265625,1895.4371337890625,0.0,4253.98046875,0.9014194011688232,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7879313230514526,0.396647185087204,0.3615005910396576,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8772778511047363,0.5546774864196777,0.5289992094039917,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9990000128746032,0.8336880803108215,0.5755943655967712,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7721417546272278,0.3734564185142517,0.3587095439434051,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6636930704116821,0.234570026397705,1.081890106201172,284.9547424316406,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9562072753906,1.0,0.6812630891799927,0.3619966506958008,0.3619966506958008,1.0,1.0,-3.490743398666382,0.9404835104942322,2.550259828567505,0.149931713938713,0.8946290612220764,0.8946290612220764,0.0,241.73605346679688,256.0,49045.984375,0.0,3866.41357421875,1.0,280.0416564941406,283.2652587890625,292.0884094238281,295.2008361816406,293.1499938964844,293.1499938964844,280.3500061035156,36095.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994564414024353,1.0,0.0,0.0,3.632364273071289,3.632388114929199,8.803838795756747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.91796875,0.0,1514.3447265625,1895.4371337890625,0.0,4253.98046875,0.9014194011688232,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846492528915405,0.3971156775951385,0.3619684875011444,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734147548675537,0.5548872947692871,0.5292302966117859,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362725377082825,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661617279053,0.3746108710765838,0.3598466515541076,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.661316990852356,0.2352683693170547,1.085228443145752,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856602430343628,0.3612756133079529,0.3612756133079529,1.0,1.0,-3.5056371688842773,0.942989945411682,2.5626471042633057,0.1492289155721664,0.8987477421760559,0.8987477421760559,0.0,246.8649444580078,259.0,48011.44140625,0.0,3934.58984375,1.0,280.34161376953125,283.4933166503906,292.0723876953125,295.1114501953125,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851039052009584,1.0,0.0,0.0,3.637088298797608,3.6371121406555176,8.826753514767915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.97314453125,0.0,1517.782470703125,1895.4371337890625,0.0,4172.9287109375,0.9023120403289796,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846492528915405,0.3971156775951385,0.3619684875011444,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734147548675537,0.5548872947692871,0.5292302966117859,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362725377082825,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661617279053,0.3746108710765838,0.3598466515541076,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.661316990852356,0.2352683693170547,1.085228443145752,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856602430343628,0.3612756133079529,0.3612756133079529,1.0,1.0,-3.5056371688842773,0.942989945411682,2.5626471042633057,0.1492289155721664,0.8987477421760559,0.8987477421760559,0.0,246.8649444580078,259.0,48011.44140625,0.0,3934.58984375,1.0,280.34161376953125,283.4933166503906,292.0723876953125,295.1114501953125,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851039052009584,1.0,0.0,0.0,3.637088298797608,3.6371121406555176,8.826753514767915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.97314453125,0.0,1517.782470703125,1895.4371337890625,0.0,4172.9287109375,0.9023120403289796,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822996973991394,0.3977707922458648,0.3626739978790283,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705628514289856,0.5553303360939026,0.5297632217407227,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988884329795836,0.8401839733123779,0.5869038105010986,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676964402198792,0.3759483098983764,0.3612343370914459,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598606705665588,0.2361785173416137,1.0898983478546145,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894708275794983,0.3606844544410705,0.3606844544410705,1.0,1.0,-3.519350528717041,0.9454925656318665,2.57385802268982,0.1487996131181717,0.905282735824585,0.905282735824585,0.0,251.1204071044922,262.0,47004.4765625,0.0,3995.024169921875,1.0,280.6416931152344,283.7157287597656,292.0666809082031,295.0407409667969,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757248759269714,1.0,0.0,0.0,3.6511545181274414,3.65117859840393,8.8951594534592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.88134765625,0.0,1531.5106201171875,1895.4371337890625,0.0,4091.4521484375,0.905285656452179,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822996973991394,0.3977707922458648,0.3626739978790283,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705628514289856,0.5553303360939026,0.5297632217407227,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988884329795836,0.8401839733123779,0.5869038105010986,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676964402198792,0.3759483098983764,0.3612343370914459,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598606705665588,0.2361785173416137,1.0898983478546145,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894708275794983,0.3606844544410705,0.3606844544410705,1.0,1.0,-3.519350528717041,0.9454925656318665,2.57385802268982,0.1487996131181717,0.905282735824585,0.905282735824585,0.0,251.1204071044922,262.0,47004.4765625,0.0,3995.024169921875,1.0,280.6416931152344,283.7157287597656,292.0666809082031,295.0407409667969,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757248759269714,1.0,0.0,0.0,3.6511545181274414,3.65117859840393,8.8951594534592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.88134765625,0.0,1531.5106201171875,1895.4371337890625,0.0,4091.4521484375,0.905285656452179,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784487009048462,0.3965775072574615,0.3623241186141968,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.866359531879425,0.5540030598640442,0.5292620658874512,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965054392814636,0.8420017957687378,0.5890122056007385,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646830677986145,0.3759590685367584,0.3618558347225189,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855710983276,0.2361472845077514,1.0921322107315063,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.692457914352417,0.3600932657718658,0.3600932657718658,1.0,1.0,-3.524317979812622,0.9452117085456848,2.579106092453003,0.1477391570806503,0.9067715406417848,0.9067715406417848,0.0,256.0389709472656,265.0,48220.80859375,0.0,4037.334228515625,1.0,280.3577575683594,283.50701904296875,292.1391296386719,295.2597351074219,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895721077919006,1.0,0.0,0.0,3.663462638854981,3.6634867191314697,8.955231010077114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.72412109375,0.0,1545.8543701171875,1895.4371337890625,0.0,4211.35693359375,0.9080681204795836,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784487009048462,0.3965775072574615,0.3623241186141968,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.866359531879425,0.5540030598640442,0.5292620658874512,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965054392814636,0.8420017957687378,0.5890122056007385,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646830677986145,0.3759590685367584,0.3618558347225189,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855710983276,0.2361472845077514,1.0921322107315063,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.692457914352417,0.3600932657718658,0.3600932657718658,1.0,1.0,-3.524317979812622,0.9452117085456848,2.579106092453003,0.1477391570806503,0.9067715406417848,0.9067715406417848,0.0,256.0389709472656,265.0,48220.80859375,0.0,4037.334228515625,1.0,280.3577575683594,283.50701904296875,292.1391296386719,295.2597351074219,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895721077919006,1.0,0.0,0.0,3.663462638854981,3.6634867191314697,8.955231010077114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.72412109375,0.0,1545.8543701171875,1895.4371337890625,0.0,4211.35693359375,0.9080681204795836,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757077813148499,0.3953483998775482,0.3615368604660034,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8635004758834839,0.5526672005653381,0.5283491015434265,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946419596672058,0.842155933380127,0.5894023180007935,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.762453556060791,0.3754155039787292,0.3616411089897156,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552936434745789,0.2356861531734466,1.0913130044937134,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934472322463989,0.3597976863384247,0.3597976863384247,1.0,1.0,-3.521505832672119,0.9433934688568116,2.578112363815308,0.1466723978519439,0.9058731198310852,0.9058731198310852,0.0,258.81610107421875,265.0,49229.34375,0.0,4046.80810546875,1.0,280.1007995605469,283.3277893066406,292.16375732421875,295.41192626953125,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992671012878418,1.0,0.0,0.0,3.667227745056152,3.6672520637512207,8.973648846222204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.14013671875,0.0,1550.82470703125,1895.4371337890625,0.0,4293.81884765625,0.9089428782463074,1.0,0.0,3.0,1.0,0.0
12243960,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7725656032562256,0.3938472867012024,0.3603871464729309,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8602747917175293,0.5510169863700867,0.5270277857780457,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9924219846725464,0.8419901132583618,0.5894303321838379,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7598596215248108,0.3745956122875213,0.3610922694206238,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6529260277748108,0.2349767833948135,1.0891897678375244,284.9690246582031,284.95001220703125,299.1337585449219,289.0758972167969,297.7330627441406,297.2216491699219,284.9672546386719,1.0,0.6940791606903076,0.3595529794692993,0.3595529794692993,1.0,1.0,-3.515358686447144,0.9406689405441284,2.5746898651123047,0.1454205363988876,0.905440092086792,0.905440092086792,0.0,261.7048034667969,268.0,49289.33984375,0.0,4048.357666015625,1.0,280.05816650390625,283.27294921875,292.14141845703125,295.3465881347656,293.1499938964844,293.1499938964844,279.75,35873.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6688072681427,3.6688313484191895,8.981380119621463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.35205078125,0.0,1553.24072265625,1895.4371337890625,0.0,4300.0,0.9093821048736572,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663016319274902,0.3903888761997223,0.3576709926128387,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538873195648193,0.5471567511558533,0.5238341093063354,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9878848791122437,0.8410615921020508,0.5891137719154358,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546233534812927,0.3724467754364013,0.3594776093959808,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479985117912292,0.2330678850412368,1.0825464725494385,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945289969444275,0.3590635359287262,0.3590635359287262,1.0,1.0,-3.497944593429565,0.9336254596710204,2.564319133758545,0.1424024999141693,0.9013967514038086,0.9013967514038086,0.0,267.06317138671875,271.0,50209.09765625,0.0,4035.79345703125,1.0,279.75811767578125,283.03594970703125,292.1627197265625,295.4239501953125,293.1499938964844,293.1499938964844,279.45001220703125,36114.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665262460708618,3.6652865409851074,8.96403321348771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.98046875,0.0,1551.073486328125,1895.4371337890625,0.0,4300.0,0.90874844789505,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663016319274902,0.3903888761997223,0.3576709926128387,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538873195648193,0.5471567511558533,0.5238341093063354,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9878848791122437,0.8410615921020508,0.5891137719154358,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546233534812927,0.3724467754364013,0.3594776093959808,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479985117912292,0.2330678850412368,1.0825464725494385,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945289969444275,0.3590635359287262,0.3590635359287262,1.0,1.0,-3.497944593429565,0.9336254596710204,2.564319133758545,0.1424024999141693,0.9013967514038086,0.9013967514038086,0.0,267.06317138671875,271.0,50209.09765625,0.0,4035.79345703125,1.0,279.75811767578125,283.03594970703125,292.1627197265625,295.4239501953125,293.1499938964844,293.1499938964844,279.45001220703125,36114.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665262460708618,3.6652865409851074,8.96403321348771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.98046875,0.0,1551.073486328125,1895.4371337890625,0.0,4300.0,0.90874844789505,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.760170042514801,0.3865075409412384,0.3545145988464355,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476868271827698,0.5427688360214233,0.5200710296630859,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832646250724792,0.8395226001739502,0.5883300304412842,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494566440582275,0.3698206543922424,0.3573434352874756,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429884433746338,0.230686068534851,1.0734738111495972,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940914988517761,0.3585740923881531,0.3585740923881531,1.0,1.0,-3.4752042293548584,0.924903929233551,2.550300359725952,0.1388442069292068,0.8946568965911865,0.8946568965911865,0.0,271.8798828125,259.0,51022.25390625,0.0,4006.519287109375,1.0,279.45819091796875,282.8016357421875,292.18524169921875,295.5004577636719,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651344776153565,3.6513688564300537,8.896086001186632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.6298828125,0.0,1537.617919921875,1895.4371337890625,0.0,4300.0,0.9058254957199096,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.760170042514801,0.3865075409412384,0.3545145988464355,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476868271827698,0.5427688360214233,0.5200710296630859,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832646250724792,0.8395226001739502,0.5883300304412842,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494566440582275,0.3698206543922424,0.3573434352874756,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429884433746338,0.230686068534851,1.0734738111495972,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940914988517761,0.3585740923881531,0.3585740923881531,1.0,1.0,-3.4752042293548584,0.924903929233551,2.550300359725952,0.1388442069292068,0.8946568965911865,0.8946568965911865,0.0,271.8798828125,259.0,51022.25390625,0.0,4006.519287109375,1.0,279.45819091796875,282.8016357421875,292.18524169921875,295.5004577636719,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651344776153565,3.6513688564300537,8.896086001186632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.6298828125,0.0,1537.617919921875,1895.4371337890625,0.0,4300.0,0.9058254957199096,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601417899131775,0.3842125833034515,0.351870596408844,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479298949241638,0.5398229360580444,0.5167126655578613,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853050112724304,0.8403483033180237,0.5882765650749207,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498831748962402,0.368201196193695,0.3553497195243835,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426586508750916,0.2289280146360397,1.0638973712921145,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893041133880615,0.3585797250270843,0.3585797250270843,1.0,1.0,-3.4539921283721924,0.91815584897995,2.5358364582061768,0.1367063224315643,0.8926799893379211,0.8926799893379211,0.0,268.0794677734375,247.0,49534.74609375,0.0,3930.53125,1.0,279.7421264648437,282.9941101074219,292.05926513671875,295.2348327636719,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638031482696533,3.6380555629730233,8.831332252157154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.87353515625,0.0,1522.4349365234375,1895.4371337890625,0.0,4300.0,0.9028424024581908,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601417899131775,0.3842125833034515,0.351870596408844,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479298949241638,0.5398229360580444,0.5167126655578613,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853050112724304,0.8403483033180237,0.5882765650749207,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498831748962402,0.368201196193695,0.3553497195243835,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426586508750916,0.2289280146360397,1.0638973712921145,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893041133880615,0.3585797250270843,0.3585797250270843,1.0,1.0,-3.4539921283721924,0.91815584897995,2.5358364582061768,0.1367063224315643,0.8926799893379211,0.8926799893379211,0.0,268.0794677734375,247.0,49534.74609375,0.0,3930.53125,1.0,279.7421264648437,282.9941101074219,292.05926513671875,295.2348327636719,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638031482696533,3.6380555629730233,8.831332252157154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.87353515625,0.0,1522.4349365234375,1895.4371337890625,0.0,4300.0,0.9028424024581908,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647192478179932,0.3833252787590027,0.3505336940288543,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8529057502746582,0.5383608341217041,0.5147497653961182,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.991756021976471,0.8428293466567993,0.5895200967788696,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7545400857925415,0.3677531480789184,0.3543766438961029,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6460617184638977,0.2281246930360794,1.0578527450561523,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.6835658550262451,0.3585851192474365,0.3585851192474365,1.0,1.0,-3.4430689811706543,0.9147126078605652,2.5283563137054443,0.1356029212474823,0.8931617736816406,0.8931617736816406,0.0,259.3997802734375,247.0,48172.12109375,0.0,3852.203369140625,1.0,280.0403137207031,283.20819091796875,291.96417236328125,295.03680419921875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966450929641724,1.0,0.0,0.0,3.630962371826172,3.630986213684082,8.797044870334503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.17626953125,0.0,1513.4617919921875,1895.4371337890625,0.0,4271.64501953125,0.9011645317077636,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7649710774421692,0.3832919895648956,0.350493311882019,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8531772494316101,0.5383066534996033,0.5146859288215637,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9920703172683716,0.8429309129714966,0.5895861387252808,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7547931671142578,0.3677425384521484,0.354351282119751,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462571620941162,0.2281004339456558,1.057661771774292,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.87896728515625,1.0,0.6833171248435974,0.3585853278636932,0.3585853278636932,1.0,1.0,-3.442762613296509,0.9146161675453186,2.528146505355835,0.1355753093957901,0.893136203289032,0.893136203289032,0.0,258.9836120605469,235.0,48161.65625,0.0,3848.998046875,1.0,280.0416259765625,283.2094421386719,291.96368408203125,295.0376892089844,293.1499938964844,293.1499938964844,280.3500061035156,36181.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966131448745728,1.0,0.0,0.0,3.630741834640503,3.630765676498413,8.79597621405992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.66845703125,0.0,1513.1966552734375,1895.4371337890625,0.0,4271.3740234375,0.9011118412017822,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683319449424744,0.3830636441707611,0.349996417760849,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568110466003418,0.5378171801567078,0.5139122605323792,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.996077299118042,0.8444883227348328,0.5904009938240051,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581826448440552,0.3677556812763214,0.3540664613246918,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489110589027405,0.2279091328382492,1.0554625988006592,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.680156946182251,0.3585881292819977,0.3585881292819977,1.0,1.0,-3.4392240047454834,0.913503110408783,2.525720834732056,0.135228231549263,0.8947882056236267,0.8947882056236267,0.0,253.6082458496093,235.0,47072.27734375,0.0,3808.67578125,1.0,280.2981872558594,283.37994384765625,291.9101867675781,294.8598327636719,293.1499938964844,293.1499938964844,280.3500061035156,36064.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896268248558044,1.0,0.0,0.0,3.629821538925171,3.629845380783081,8.791517416284478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.55029296875,0.0,1511.3179931640625,1895.4371337890625,0.0,4211.82568359375,0.9008609056472778,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.772110104560852,0.3829571306705475,0.3496950268745422,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608669638633728,0.5374694466590881,0.5133563280105591,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462249040603638,0.5900940299034119,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619730830192566,0.3678988218307495,0.3539618551731109,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519457101821899,0.2278400659561157,1.0539790391921997,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769206523895264,0.3585628569126129,0.3585628569126129,1.0,1.0,-3.435927629470825,0.9123790860176086,2.5235483646392822,0.1349705010652542,0.895880937576294,0.895880937576294,0.0,248.0920562744141,223.0,46878.8828125,0.0,3768.184326171875,1.0,280.3417053222656,283.4250793457031,291.9079895019531,294.89080810546875,293.1499938964844,293.1499938964844,280.6499938964844,35972.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865301847457886,1.0,0.0,0.0,3.631192922592163,3.631216764450073,8.798161843515118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.107421875,0.0,1512.1429443359375,1895.4371337890625,0.0,4185.22314453125,0.9010711312294006,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785910367965698,0.3828312158584595,0.3492260575294494,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678229451179504,0.5369007587432861,0.5124378204345703,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521093130111694,0.5757960677146912,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.768600344657898,0.3683103024959564,0.3539630174636841,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572978496551514,0.2278492897748947,1.0521440505981443,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693220138549805,0.3585123121738434,0.3585123121738434,1.0,1.0,-3.41478967666626,0.9054844975471495,2.509305238723755,0.1334134042263031,0.9006541967391968,0.9006541967391968,0.0,238.4985198974609,211.0,45518.60546875,0.0,3660.781982421875,1.0,280.6416320800781,283.6285705566406,291.86627197265625,294.7633361816406,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757012724876404,1.0,0.0,0.0,3.639907836914064,3.6399316787719727,8.840444252200541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.5771484375,0.0,1520.1297607421875,1895.4371337890625,0.0,4091.24560546875,0.9028663039207458,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785910367965698,0.3828312158584595,0.3492260575294494,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678229451179504,0.5369007587432861,0.5124378204345703,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521093130111694,0.5757960677146912,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.768600344657898,0.3683103024959564,0.3539630174636841,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572978496551514,0.2278492897748947,1.0521440505981443,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693220138549805,0.3585123121738434,0.3585123121738434,1.0,1.0,-3.41478967666626,0.9054844975471495,2.509305238723755,0.1334134042263031,0.9006541967391968,0.9006541967391968,0.0,238.4985198974609,211.0,45518.60546875,0.0,3660.781982421875,1.0,280.6416320800781,283.6285705566406,291.86627197265625,294.7633361816406,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757012724876404,1.0,0.0,0.0,3.639907836914064,3.6399316787719727,8.840444252200541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.5771484375,0.0,1520.1297607421875,1895.4371337890625,0.0,4091.24560546875,0.9028663039207458,1.0,0.0,3.0,1.0,0.0
