time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847815155982971,0.3810502588748932,0.3478135168552398,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747587203979492,0.5347499847412109,0.5106030106544495,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578692674636841,0.5603154301643372,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752273678779602,0.3675846457481384,0.3533311188220978,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627280712127686,0.2271783202886581,1.0487455129623413,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607475280761719,0.3584617972373962,0.3584617972373962,1.0,1.0,-3.3875045776367188,0.8966759443283081,2.4908287525177,0.1303432583808899,0.9000720381736755,0.9000720381736755,0.0,228.63780212402344,199.0,46373.03515625,0.0,3538.3603515625,1.0,280.3578796386719,283.4025573730469,291.9081420898437,294.9268798828125,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987720251083374,1.0,0.0,0.0,3.645463466644287,3.645487308502197,8.867450560501311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.40625,0.0,1527.1761474609375,1895.4371337890625,0.0,4195.4609375,0.9041627049446106,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847815155982971,0.3810502588748932,0.3478135168552398,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747587203979492,0.5347499847412109,0.5106030106544495,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578692674636841,0.5603154301643372,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752273678779602,0.3675846457481384,0.3533311188220978,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627280712127686,0.2271783202886581,1.0487455129623413,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607475280761719,0.3584617972373962,0.3584617972373962,1.0,1.0,-3.3875045776367188,0.8966759443283081,2.4908287525177,0.1303432583808899,0.9000720381736755,0.9000720381736755,0.0,228.63780212402344,199.0,46373.03515625,0.0,3538.3603515625,1.0,280.3578796386719,283.4025573730469,291.9081420898437,294.9268798828125,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987720251083374,1.0,0.0,0.0,3.645463466644287,3.645487308502197,8.867450560501311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.40625,0.0,1527.1761474609375,1895.4371337890625,0.0,4195.4609375,0.9041627049446106,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897770404815674,0.3779142796993255,0.3449513912200928,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807236552238464,0.5311067700386047,0.5071658492088318,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.862441897392273,0.5455097556114197,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808834314346313,0.3656270503997803,0.3514275550842285,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155857086182,0.2255909144878387,1.0410867929458618,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510015726089478,0.3585895597934723,0.3585895597934723,1.0,1.0,-3.350632429122925,0.8853015899658203,2.4653308391571045,0.1272910833358764,0.8964145183563232,0.8964145183563232,0.0,218.9870758056641,187.0,47110.3046875,0.0,3396.906494140625,1.0,280.05828857421875,283.1540832519531,291.8762512207031,294.9615783691406,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642556667327881,3.642580509185791,8.853314739099005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.3349609375,0.0,1525.639404296875,1895.4371337890625,0.0,4300.0,0.9036595821380616,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897770404815674,0.3779142796993255,0.3449513912200928,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807236552238464,0.5311067700386047,0.5071658492088318,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.862441897392273,0.5455097556114197,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808834314346313,0.3656270503997803,0.3514275550842285,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155857086182,0.2255909144878387,1.0410867929458618,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510015726089478,0.3585895597934723,0.3585895597934723,1.0,1.0,-3.350632429122925,0.8853015899658203,2.4653308391571045,0.1272910833358764,0.8964145183563232,0.8964145183563232,0.0,218.9870758056641,187.0,47110.3046875,0.0,3396.906494140625,1.0,280.05828857421875,283.1540832519531,291.8762512207031,294.9615783691406,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642556667327881,3.642580509185791,8.853314739099005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.3349609375,0.0,1525.639404296875,1895.4371337890625,0.0,4300.0,0.9036595821380616,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7962844967842102,0.3759638965129852,0.3424742221832275,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881963491439819,0.5284505486488342,0.5039379000663757,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694589138031006,0.5287973880767822,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.787773847579956,0.3642604053020477,0.3495237529277801,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726581454277039,0.2243050634860992,1.0328538417816162,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404597759246826,0.3587173223495483,0.3587173223495483,1.0,1.0,-3.31147837638855,0.8731972575187683,2.4382810592651367,0.1238439008593559,0.8973147869110107,0.8973147869110107,0.0,208.47027587890625,190.0,45583.00390625,0.0,3248.25732421875,1.0,280.34210205078125,283.3330383300781,291.7446594238281,294.6702880859375,293.1499938964844,293.1499938964844,280.6499938964844,36023.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988564431667328,1.0,0.0,0.0,3.641093492507935,3.641117572784424,8.846204195833707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.40185546875,0.0,1523.457275390625,1895.4371337890625,0.0,4202.712890625,0.9033059477806092,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7962844967842102,0.3759638965129852,0.3424742221832275,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881963491439819,0.5284505486488342,0.5039379000663757,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694589138031006,0.5287973880767822,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.787773847579956,0.3642604053020477,0.3495237529277801,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726581454277039,0.2243050634860992,1.0328538417816162,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404597759246826,0.3587173223495483,0.3587173223495483,1.0,1.0,-3.31147837638855,0.8731972575187683,2.4382810592651367,0.1238439008593559,0.8973147869110107,0.8973147869110107,0.0,208.47027587890625,190.0,45583.00390625,0.0,3248.25732421875,1.0,280.34210205078125,283.3330383300781,291.7446594238281,294.6702880859375,293.1499938964844,293.1499938964844,280.6499938964844,36023.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988564431667328,1.0,0.0,0.0,3.641093492507935,3.641117572784424,8.846204195833707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.40185546875,0.0,1523.457275390625,1895.4371337890625,0.0,4202.712890625,0.9033059477806092,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.798806369304657,0.3754644691944122,0.3417581617832184,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.890993595123291,0.5276122093200684,0.5028622150421143,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738906383514404,0.522851288318634,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904149293899536,0.3639536201953888,0.3489826619625091,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747348308563232,0.2239491939544677,1.030203938484192,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371431946754456,0.3587812185287475,0.3587812185287475,1.0,1.0,-3.2983174324035645,0.8691936135292053,2.429123878479004,0.1225546225905418,0.8992127180099487,0.8992127180099487,0.0,204.82205200195312,190.0,44442.19140625,0.0,3198.382568359375,1.0,280.5985717773437,283.4976501464844,291.68414306640625,294.4757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787589311599731,1.0,0.0,0.0,3.6424190998077393,3.6424429416656494,8.852646260493202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.6953125,0.0,1524.2591552734375,1895.4371337890625,0.0,4117.92626953125,0.9035786390304564,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008310198783875,0.3751604557037353,0.341365247964859,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931689858436584,0.5270035862922668,0.5021445155143738,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783565759658813,0.5184087753295898,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925369739532471,0.3638421297073364,0.3487312197685241,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764150261878967,0.223758116364479,1.0286602973937988,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346995830535889,0.3590438961982727,0.3590438961982727,1.0,1.0,-3.289473533630371,0.8671103715896606,2.422363042831421,0.1223527565598487,0.9005706906318665,0.9005706906318665,0.0,202.1674041748047,193.0,44223.8046875,0.0,3163.921875,1.0,280.64166259765625,283.5387878417969,291.680419921875,294.4991149902344,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734989404678344,1.0,0.0,0.0,3.6457459926605225,3.645770072937012,8.868825602803554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.54931640625,0.0,1527.39990234375,1895.4371337890625,0.0,4071.9609375,0.904242217540741,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016126751899719,0.373054563999176,0.339851051568985,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941364884376526,0.5244012475013733,0.5000700950622559,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842577934265137,0.514642059803009,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938339114189148,0.3626424670219421,0.347850352525711,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772755980491638,0.2227579355239868,1.0248589515686035,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316165328025818,0.359569251537323,0.359569251537323,1.0,1.0,-3.274998664855957,0.8640260100364685,2.410972595214844,0.1225091218948364,0.8986064195632935,0.8986064195632935,0.0,199.6380310058593,196.0,45131.9296875,0.0,3118.01904296875,1.0,280.3578491210937,283.3196716308594,291.7243347167969,294.6623229980469,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983808159828186,1.0,0.0,0.0,3.64643931388855,3.646463394165039,8.872198691278754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.83203125,0.0,1529.23681640625,1895.4371337890625,0.0,4161.73681640625,0.9044703245162964,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016126751899719,0.373054563999176,0.339851051568985,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941364884376526,0.5244012475013733,0.5000700950622559,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842577934265137,0.514642059803009,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938339114189148,0.3626424670219421,0.347850352525711,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772755980491638,0.2227579355239868,1.0248589515686035,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316165328025818,0.359569251537323,0.359569251537323,1.0,1.0,-3.274998664855957,0.8640260100364685,2.410972595214844,0.1225091218948364,0.8986064195632935,0.8986064195632935,0.0,199.6380310058593,196.0,45131.9296875,0.0,3118.01904296875,1.0,280.3578491210937,283.3196716308594,291.7243347167969,294.6623229980469,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983808159828186,1.0,0.0,0.0,3.64643931388855,3.646463394165039,8.872198691278754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.83203125,0.0,1529.23681640625,1895.4371337890625,0.0,4161.73681640625,0.9044703245162964,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.800056517124176,0.3714630603790283,0.3381430506706238,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925015926361084,0.5221959948539734,0.4977258443832397,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.889494776725769,0.5149669051170349,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927802205085754,0.3616496622562408,0.3467257022857666,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759800910949707,0.2217737734317779,1.019975185394287,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300366520881653,0.3600946366786957,0.3600946366786957,1.0,1.0,-3.2632827758789062,0.8618174195289612,2.40146541595459,0.1228300631046295,0.9013081789016724,0.9013081789016724,0.0,199.2957000732422,199.0,43877.5546875,0.0,3090.633056640625,1.0,280.64215087890625,283.5130920410156,291.61279296875,294.4224548339844,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973802089691162,1.0,0.0,0.0,3.650199890136719,3.650223970413208,8.890507956493821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.62890625,0.0,1532.4976806640625,1895.4371337890625,0.0,4074.618896484375,0.9052495956420898,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.800056517124176,0.3714630603790283,0.3381430506706238,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925015926361084,0.5221959948539734,0.4977258443832397,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.889494776725769,0.5149669051170349,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927802205085754,0.3616496622562408,0.3467257022857666,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759800910949707,0.2217737734317779,1.019975185394287,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300366520881653,0.3600946366786957,0.3600946366786957,1.0,1.0,-3.2632827758789062,0.8618174195289612,2.40146541595459,0.1228300631046295,0.9013081789016724,0.9013081789016724,0.0,199.2957000732422,199.0,43877.5546875,0.0,3090.633056640625,1.0,280.64215087890625,283.5130920410156,291.61279296875,294.4224548339844,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973802089691162,1.0,0.0,0.0,3.650199890136719,3.650223970413208,8.890507956493821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.62890625,0.0,1532.4976806640625,1895.4371337890625,0.0,4074.618896484375,0.9052495956420898,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971128821372986,0.3689684271812439,0.3363400101661682,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.889370322227478,0.5191689133644104,0.4953199326992035,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926227688789368,0.5177547931671143,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.790420651435852,0.3600863218307495,0.3455882370471954,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735125780105591,0.2203754931688308,1.01493501663208,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294755935668945,0.3602556586265564,0.3602556586265564,1.0,1.0,-3.2541496753692627,0.8593873381614685,2.3947625160217285,0.1225122362375259,0.8988949060440063,0.8988949060440063,0.0,200.3213806152344,202.0,44787.86328125,0.0,3076.57470703125,1.0,280.3578491210937,283.2944641113281,291.634033203125,294.5544738769531,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98482084274292,1.0,0.0,0.0,3.6496546268463135,3.6496787071228014,8.887852231964644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.47314453125,0.0,1533.062255859375,1895.4371337890625,0.0,4170.48583984375,0.905211329460144,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971128821372986,0.3689684271812439,0.3363400101661682,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.889370322227478,0.5191689133644104,0.4953199326992035,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926227688789368,0.5177547931671143,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.790420651435852,0.3600863218307495,0.3455882370471954,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735125780105591,0.2203754931688308,1.01493501663208,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294755935668945,0.3602556586265564,0.3602556586265564,1.0,1.0,-3.2541496753692627,0.8593873381614685,2.3947625160217285,0.1225122362375259,0.8988949060440063,0.8988949060440063,0.0,200.3213806152344,202.0,44787.86328125,0.0,3076.57470703125,1.0,280.3578491210937,283.2944641113281,291.634033203125,294.5544738769531,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98482084274292,1.0,0.0,0.0,3.6496546268463135,3.6496787071228014,8.887852231964644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.47314453125,0.0,1533.062255859375,1895.4371337890625,0.0,4170.48583984375,0.905211329460144,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932883501052856,0.3671073317527771,0.3344502449035644,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852486610412598,0.5166662931442261,0.4927560687065124,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957985639572144,0.5221104025840759,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871341109275818,0.3588418662548065,0.3442868292331695,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701197624206543,0.2190605551004409,1.0088818073272705,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293836832046509,0.3604167103767395,0.3604167103767395,1.0,1.0,-3.245182037353516,0.8569782972335815,2.388203859329224,0.1220652982592582,0.9011573791503906,0.9011573791503906,0.0,202.15789794921875,205.0,43529.5546875,0.0,3067.433837890625,1.0,280.64215087890625,283.4889831542969,291.5149230957031,294.3036804199219,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974504828453064,1.0,0.0,0.0,3.651886224746704,3.6519100666046143,8.898724104255962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.548828125,0.0,1534.6822509765625,1895.4371337890625,0.0,4080.77587890625,0.9056546092033386,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932883501052856,0.3671073317527771,0.3344502449035644,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852486610412598,0.5166662931442261,0.4927560687065124,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957985639572144,0.5221104025840759,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871341109275818,0.3588418662548065,0.3442868292331695,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701197624206543,0.2190605551004409,1.0088818073272705,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293836832046509,0.3604167103767395,0.3604167103767395,1.0,1.0,-3.245182037353516,0.8569782972335815,2.388203859329224,0.1220652982592582,0.9011573791503906,0.9011573791503906,0.0,202.15789794921875,205.0,43529.5546875,0.0,3067.433837890625,1.0,280.64215087890625,283.4889831542969,291.5149230957031,294.3036804199219,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974504828453064,1.0,0.0,0.0,3.651886224746704,3.6519100666046143,8.898724104255962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.548828125,0.0,1534.6822509765625,1895.4371337890625,0.0,4080.77587890625,0.9056546092033386,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915249466896057,0.3659594058990478,0.3336945474147796,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833138346672058,0.515241265296936,0.4916813671588897,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969208598136902,0.5243189930915833,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856177687644958,0.3581210970878601,0.3438023924827575,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685377955436707,0.2183430939912796,1.00633442401886,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295350790023804,0.360497236251831,0.360497236251831,1.0,1.0,-3.2419936656951904,0.8561859726905823,2.385807514190674,0.1220285817980766,0.8995556235313416,0.8995556235313416,0.0,203.1578521728516,205.0,44406.60546875,0.0,3066.10693359375,1.0,280.3986511230469,283.3228759765625,291.55670166015625,294.4839782714844,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811732769012452,1.0,0.0,0.0,3.651938199996948,3.6519622802734375,8.89897819433827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.3447265625,0.0,1535.33349609375,1895.4371337890625,0.0,4138.91357421875,0.9056702256202698,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889833450317383,0.3644025027751922,0.3324961364269256,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806498646736145,0.513404369354248,0.4901679456233978,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.8972944617271423,0.5273563861846924,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834451794624329,0.357085108757019,0.3430066108703613,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.666375994682312,0.2173937112092971,1.0028114318847656,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296727657318115,0.3605734407901764,0.3605734407901764,1.0,1.0,-3.2371952533721924,0.8548625111579895,2.382332801818848,0.1218384578824043,0.8982849717140198,0.8982849717140198,0.0,204.5236358642578,208.0,44421.83984375,0.0,3063.34423828125,1.0,280.3576965332031,283.27032470703125,291.5350646972656,294.4323425292969,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985254406929016,1.0,0.0,0.0,3.649614572525024,3.6496386528015137,8.887657259037951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.72509765625,0.0,1533.3682861328125,1895.4371337890625,0.0,4174.22705078125,0.905234396457672,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843644022941589,0.3623539209365845,0.3304639756679535,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756986260414124,0.5106896162033081,0.4874322712421417,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991391658782959,0.5331936478614807,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793933749198914,0.3556722700595855,0.3415741324424743,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622409820556641,0.215852603316307,0.9958564639091492,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300393342971802,0.3607258796691894,0.3607258796691894,1.0,1.0,-3.228390693664551,0.8524733781814575,2.375917434692383,0.1214006394147872,0.9000928401947021,0.9000928401947021,0.0,207.1848907470703,211.0,43149.10546875,0.0,3059.1474609375,1.0,280.64215087890625,283.46551513671875,291.41510009765625,294.1797790527344,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745568633079528,1.0,0.0,0.0,3.650017499923706,3.6500415802001953,8.889620062291215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.47021484375,0.0,1532.9696044921875,1895.4371337890625,0.0,4081.23193359375,0.9052704572677612,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843644022941589,0.3623539209365845,0.3304639756679535,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756986260414124,0.5106896162033081,0.4874322712421417,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991391658782959,0.5331936478614807,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793933749198914,0.3556722700595855,0.3415741324424743,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622409820556641,0.215852603316307,0.9958564639091492,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300393342971802,0.3607258796691894,0.3607258796691894,1.0,1.0,-3.228390693664551,0.8524733781814575,2.375917434692383,0.1214006394147872,0.9000928401947021,0.9000928401947021,0.0,207.1848907470703,211.0,43149.10546875,0.0,3059.1474609375,1.0,280.64215087890625,283.46551513671875,291.41510009765625,294.1797790527344,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745568633079528,1.0,0.0,0.0,3.650017499923706,3.6500415802001953,8.889620062291215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.47021484375,0.0,1532.9696044921875,1895.4371337890625,0.0,4081.23193359375,0.9052704572677612,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811791300773621,0.3612137734889984,0.3293831944465637,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721016049385071,0.508934497833252,0.4857021272182464,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022482633590698,0.5378167033195496,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765988707542419,0.3550339341163635,0.3409157395362854,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.659246027469635,0.2148604243993759,0.9913145303726196,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307860612869263,0.3608783185482025,0.3608783185482025,1.0,1.0,-3.2243120670318604,0.8516027927398682,2.372709274291992,0.1214451491832733,0.9043298959732056,0.9043298959732056,0.0,209.44009399414065,214.0,41920.43359375,0.0,3062.83154296875,1.0,280.9417724609375,283.6789245605469,291.3489990234375,294.02081298828125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607463479042052,1.0,0.0,0.0,3.657495021820069,3.6575191020965576,8.926079999582726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.98828125,0.0,1539.907958984375,1895.4371337890625,0.0,3959.236083984375,0.906820833683014,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811791300773621,0.3612137734889984,0.3293831944465637,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721016049385071,0.508934497833252,0.4857021272182464,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022482633590698,0.5378167033195496,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765988707542419,0.3550339341163635,0.3409157395362854,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.659246027469635,0.2148604243993759,0.9913145303726196,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307860612869263,0.3608783185482025,0.3608783185482025,1.0,1.0,-3.2243120670318604,0.8516027927398682,2.372709274291992,0.1214451491832733,0.9043298959732056,0.9043298959732056,0.0,209.44009399414065,214.0,41920.43359375,0.0,3062.83154296875,1.0,280.9417724609375,283.6789245605469,291.3489990234375,294.02081298828125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607463479042052,1.0,0.0,0.0,3.657495021820069,3.6575191020965576,8.926079999582726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.98828125,0.0,1539.907958984375,1895.4371337890625,0.0,3959.236083984375,0.906820833683014,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770324349403381,0.3587443232536316,0.3277269005775451,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676669597625732,0.505954384803772,0.4834735989570617,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031552672386168,0.5435428619384766,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730889320373535,0.3535456359386444,0.3399675786495209,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557225584983826,0.2133568525314331,0.9862033128738404,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316863894462585,0.3610402643680572,0.3610402643680572,1.0,1.0,-3.219248056411743,0.8504322171211243,2.368815660476685,0.1215635761618614,0.9032716155052184,0.9032716155052184,0.0,212.2705841064453,217.0,42867.95703125,0.0,3067.542724609375,1.0,280.6577453613281,283.4596252441406,291.3935241699219,294.1876525878906,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728614687919616,1.0,0.0,0.0,3.661536693572998,3.6615607738494873,8.945817739913764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.91015625,0.0,1545.390869140625,1895.4371337890625,0.0,4066.36865234375,0.9077869057655334,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770324349403381,0.3587443232536316,0.3277269005775451,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676669597625732,0.505954384803772,0.4834735989570617,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031552672386168,0.5435428619384766,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730889320373535,0.3535456359386444,0.3399675786495209,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557225584983826,0.2133568525314331,0.9862033128738404,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316863894462585,0.3610402643680572,0.3610402643680572,1.0,1.0,-3.219248056411743,0.8504322171211243,2.368815660476685,0.1215635761618614,0.9032716155052184,0.9032716155052184,0.0,212.2705841064453,217.0,42867.95703125,0.0,3067.542724609375,1.0,280.6577453613281,283.4596252441406,291.3935241699219,294.1876525878906,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728614687919616,1.0,0.0,0.0,3.661536693572998,3.6615607738494873,8.945817739913764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.91015625,0.0,1545.390869140625,1895.4371337890625,0.0,4066.36865234375,0.9077869057655334,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.771723747253418,0.3554830551147461,0.3251785933971405,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622022271156311,0.5021558403968811,0.4803223013877868,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015401601791382,0.5503530502319336,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685055136680603,0.3512674272060394,0.3381977081298828,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512795686721802,0.2113018631935119,0.9785390496253968,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321834325790405,0.3611834049224853,0.3611834049224853,1.0,1.0,-3.209246158599853,0.8476148843765259,2.361631393432617,0.1211165413260459,0.8996338844299316,0.8996338844299316,0.0,215.50880432128903,217.0,43753.37109375,0.0,3063.91650390625,1.0,280.36248779296875,283.22662353515625,291.3754577636719,294.2521667480469,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867109656333924,1.0,0.0,0.0,3.65801453590393,3.65803861618042,8.928615784498106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.17333984375,0.0,1543.003662109375,1895.4371337890625,0.0,4186.779296875,0.9071283340454102,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709604501724243,0.3550396859645843,0.3247932493686676,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614211678504944,0.5016313791275024,0.4798476099967956,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012402296066284,0.5513180494308472,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678372263908386,0.3509391248226166,0.3379118144512176,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506323218345642,0.2110031694173813,0.9773303866386414,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.632219672203064,0.3612021803855896,0.3612021803855896,1.0,1.0,-3.207575798034668,0.847129762172699,2.360445976257324,0.121016539633274,0.8992709517478943,0.8992709517478943,0.0,215.96041870117188,220.0,43730.7578125,0.0,3062.823486328125,1.0,280.3582458496094,283.22003173828125,291.3624572753906,294.2308349609375,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873173832893372,1.0,0.0,0.0,3.657173156738281,3.6571972370147705,8.924509415919601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.83740234375,0.0,1542.1904296875,1895.4371337890625,0.0,4191.99755859375,0.9069560766220092,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679243087768555,0.3535301089286804,0.3232761025428772,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582797050476074,0.4997373521327972,0.4779217839241028,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004669785499573,0.5552307963371277,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651419639587402,0.3497747480869293,0.3367438018321991,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479828357696533,0.2098585218191146,0.9722004532814026,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323468089103699,0.3612831532955169,0.3612831532955169,1.0,1.0,-3.2005655765533447,0.8451011776924133,2.355464458465576,0.1205622553825378,0.8999047875404358,0.8999047875404358,0.0,217.78903198242188,220.0,42641.38671875,0.0,3057.880859375,1.0,280.6015014648437,283.3735046386719,291.25750732421875,293.96734619140625,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804262518882751,1.0,0.0,0.0,3.6550309658050537,3.655055046081543,8.914056479625287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.16015625,0.0,1539.4996337890625,1895.4371337890625,0.0,4132.427734375,0.9065024256706238,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.765646755695343,0.352451741695404,0.3222355842590332,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558307886123657,0.4982696771621704,0.4764618575572967,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002796411514282,0.5583874583244324,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630668878555298,0.3489306271076202,0.3359003961086273,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458538770675659,0.2089260369539261,0.9679656624794006,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325157284736633,0.3613964915275574,0.3613964915275574,1.0,1.0,-3.1952455043792725,0.8437046408653259,2.3515408039093018,0.1203509271144867,0.9000886082649231,0.9000886082649231,0.0,219.2892303466797,223.0,42404.97265625,0.0,3054.75,1.0,280.6423645019531,283.4136657714844,291.2227478027344,293.9442138671875,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755326509475708,1.0,0.0,0.0,3.6546127796173096,3.654636859893799,8.91201750619075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.08837890625,0.0,1538.6864013671875,1895.4371337890625,0.0,4089.771484375,0.90635085105896,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607696056365967,0.3492409586906433,0.3198261857032776,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507102131843567,0.494376391172409,0.473273366689682,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980361819267273,0.5650018453598022,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348818778992,0.3465754687786102,0.3340597748756408,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415040493011475,0.2066641449928283,0.9592204093933104,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632815420627594,0.3616231381893158,0.3616231381893158,1.0,1.0,-3.183745145797729,0.8406338691711426,2.343111276626587,0.1199964731931686,0.8957319259643555,0.8957319259643555,0.0,222.4591522216797,226.0,43221.5,0.0,3047.58740234375,1.0,280.3578491210937,283.194091796875,291.24517822265625,294.0655822753906,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846596717834472,1.0,0.0,0.0,3.646785497665405,3.646809339523315,8.8738829617796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.52197265625,0.0,1531.345703125,1895.4371337890625,0.0,4169.09375,0.9047039151191713,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607696056365967,0.3492409586906433,0.3198261857032776,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507102131843567,0.494376391172409,0.473273366689682,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980361819267273,0.5650018453598022,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348818778992,0.3465754687786102,0.3340597748756408,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415040493011475,0.2066641449928283,0.9592204093933104,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632815420627594,0.3616231381893158,0.3616231381893158,1.0,1.0,-3.183745145797729,0.8406338691711426,2.343111276626587,0.1199964731931686,0.8957319259643555,0.8957319259643555,0.0,222.4591522216797,226.0,43221.5,0.0,3047.58740234375,1.0,280.3578491210937,283.194091796875,291.24517822265625,294.0655822753906,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846596717834472,1.0,0.0,0.0,3.646785497665405,3.646809339523315,8.8738829617796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.52197265625,0.0,1531.345703125,1895.4371337890625,0.0,4169.09375,0.9047039151191713,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560545802116394,0.3467448353767395,0.3174045979976654,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457410931587219,0.4911034703254699,0.4700250029563904,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964818716049194,0.5714656114578247,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545086741447449,0.3446362018585205,0.3321437835693359,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246146202087,0.2046260237693786,0.950066864490509,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329951286315918,0.3618497848510742,0.3618497848510742,1.0,1.0,-3.1713852882385254,0.8372851610183716,2.3341000080108643,0.1194368377327919,0.8960751891136169,0.8960751891136169,0.0,225.5470428466797,214.0,41904.75,0.0,3038.1962890625,1.0,280.6421203613281,283.3905334472656,291.1308288574219,293.81512451171875,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972170352935791,1.0,0.0,0.0,3.641255617141724,3.641279697418213,8.846992045619118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.537109375,0.0,1524.4295654296875,1895.4371337890625,0.0,4060.30029296875,0.9034209251403807,1.0,0.0,3.0,1.0,0.0
