time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560545802116394,0.3467448353767395,0.3174045979976654,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457410931587219,0.4911034703254699,0.4700250029563904,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964818716049194,0.5714656114578247,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545086741447449,0.3446362018585205,0.3321437835693359,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246146202087,0.2046260237693786,0.950066864490509,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329951286315918,0.3618497848510742,0.3618497848510742,1.0,1.0,-3.1713852882385254,0.8372851610183716,2.3341000080108643,0.1194368377327919,0.8960751891136169,0.8960751891136169,0.0,225.5470428466797,214.0,41904.75,0.0,3038.1962890625,1.0,280.6421203613281,283.3905334472656,291.1308288574219,293.81512451171875,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972170352935791,1.0,0.0,0.0,3.641255617141724,3.641279697418213,8.846992045619118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.537109375,0.0,1524.4295654296875,1895.4371337890625,0.0,4060.30029296875,0.9034209251403807,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.756427526473999,0.3451930582523346,0.3157797753810882,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461413979530334,0.4888024926185608,0.4676046073436737,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.897423505783081,0.5676803588867188,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551514506340027,0.3434641063213348,0.330810397863388,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596123695374,0.2031605243682861,0.942536234855652,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285576224327087,0.3621551692485809,0.3621551692485809,1.0,1.0,-3.151328086853028,0.8316410779953003,2.3196871280670166,0.1185387596487999,0.8987294435501099,0.8987294435501099,0.0,222.6164093017578,202.0,40532.0625,0.0,2980.312255859375,1.0,280.9416809082031,283.5993957519531,291.0718994140625,293.65704345703125,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563462734222412,1.0,0.0,0.0,3.642637014389038,3.642660856246948,8.853705821820768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.17138671875,0.0,1524.6146240234375,1895.4371337890625,0.0,3919.949951171875,0.9036096334457396,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.756427526473999,0.3451930582523346,0.3157797753810882,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461413979530334,0.4888024926185608,0.4676046073436737,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.897423505783081,0.5676803588867188,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551514506340027,0.3434641063213348,0.330810397863388,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596123695374,0.2031605243682861,0.942536234855652,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285576224327087,0.3621551692485809,0.3621551692485809,1.0,1.0,-3.151328086853028,0.8316410779953003,2.3196871280670166,0.1185387596487999,0.8987294435501099,0.8987294435501099,0.0,222.6164093017578,202.0,40532.0625,0.0,2980.312255859375,1.0,280.9416809082031,283.5993957519531,291.0718994140625,293.65704345703125,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563462734222412,1.0,0.0,0.0,3.642637014389038,3.642660856246948,8.853705821820768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.17138671875,0.0,1524.6146240234375,1895.4371337890625,0.0,3919.949951171875,0.9036096334457396,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599727511405945,0.3440814912319183,0.314493179321289,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.849959671497345,0.4869937300682068,0.4655888080596924,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.901263952255249,0.5573518872261047,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302659034729,0.3427107334136963,0.3297955095767975,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468976020813,0.2021073997020721,0.9363368153572084,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216620802879333,0.3624605238437652,0.3624605238437652,1.0,1.0,-3.126270294189453,0.8243728280067444,2.301897525787353,0.1170016378164291,0.9034717082977296,0.9034717082977296,0.0,215.8965759277344,205.0,39171.33984375,0.0,2892.595947265625,1.0,281.2417297363281,283.8040466308594,291.0331420898437,293.530029296875,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940663754940033,1.0,0.0,0.0,3.651602745056152,3.6516268253326416,8.897343377611833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.880859375,0.0,1533.0474853515625,1895.4371337890625,0.0,3778.478515625,0.9054760336875916,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599727511405945,0.3440814912319183,0.314493179321289,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.849959671497345,0.4869937300682068,0.4655888080596924,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.901263952255249,0.5573518872261047,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302659034729,0.3427107334136963,0.3297955095767975,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468976020813,0.2021073997020721,0.9363368153572084,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216620802879333,0.3624605238437652,0.3624605238437652,1.0,1.0,-3.126270294189453,0.8243728280067444,2.301897525787353,0.1170016378164291,0.9034717082977296,0.9034717082977296,0.0,215.8965759277344,205.0,39171.33984375,0.0,2892.595947265625,1.0,281.2417297363281,283.8040466308594,291.0331420898437,293.530029296875,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940663754940033,1.0,0.0,0.0,3.651602745056152,3.6516268253326416,8.897343377611833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.880859375,0.0,1533.0474853515625,1895.4371337890625,0.0,3778.478515625,0.9054760336875916,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607873678207397,0.3430731296539306,0.3138031959533691,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508473634719849,0.4856799840927124,0.4645598828792572,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.902870237827301,0.5543224811553955,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599174380302429,0.342051237821579,0.3293035924434662,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398699283599854,0.2014602571725845,0.9336341619491576,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196084022521973,0.3626132011413574,0.3626132011413574,1.0,1.0,-3.1167120933532715,0.8217028379440308,2.295009136199951,0.1164120063185691,0.9029833674430848,0.9029833674430848,0.0,213.8518218994141,205.0,40013.625,0.0,2862.233642578125,1.0,280.99853515625,283.6332397460937,291.1031799316406,293.7407531738281,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947568655014038,1.0,0.0,0.0,3.65546989440918,3.655493974685669,8.916198339647963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.7197265625,0.0,1537.7926025390625,1895.4371337890625,0.0,3841.03271484375,0.9063290357589722,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602518796920776,0.3415831327438354,0.3126214146614074,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503942489624023,0.483878880739212,0.4630355536937713,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034209251403807,0.5534167289733887,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596796154975891,0.3410071730613708,0.3284526467323303,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394069790840149,0.2005593925714492,0.9299996495246888,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.617972731590271,0.362888365983963,0.362888365983963,1.0,1.0,-3.106978178024292,0.8192886114120483,2.287689447402954,0.1162389665842056,0.9028081893920898,0.9028081893920898,0.0,212.9665985107422,208.0,40022.2265625,0.0,2837.818115234375,1.0,280.9576721191406,283.5771179199219,291.0986022949219,293.7115478515625,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522601366043092,1.0,0.0,0.0,3.657209873199463,3.657233953475952,8.924688472689013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.37109375,0.0,1540.2425537109375,1895.4371337890625,0.0,3883.300048828125,0.906790018081665,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569883465766907,0.3378358483314514,0.3095298707485199,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472276926040649,0.4794131815433502,0.4591489434242248,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020928144454956,0.5551820397377014,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570723295211792,0.3381812870502472,0.3260606229305267,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620063781738,0.1981882601976394,0.9204258918762208,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155781745910645,0.3634386658668518,0.3634386658668518,1.0,1.0,-3.0863277912139893,0.814102828502655,2.272225141525269,0.1158012971282005,0.8991785049438477,0.8991785049438477,0.0,213.09507751464844,211.0,40836.21484375,0.0,2797.020263671875,1.0,280.658203125,283.3329772949219,291.0849609375,293.7689819335937,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666043519973756,1.0,0.0,0.0,3.654432773590088,3.654456853866577,8.911139275369351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.09619140625,0.0,1538.8165283203125,1895.4371337890625,0.0,4011.234130859375,0.906313955783844,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569883465766907,0.3378358483314514,0.3095298707485199,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472276926040649,0.4794131815433502,0.4591489434242248,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020928144454956,0.5551820397377014,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570723295211792,0.3381812870502472,0.3260606229305267,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620063781738,0.1981882601976394,0.9204258918762208,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155781745910645,0.3634386658668518,0.3634386658668518,1.0,1.0,-3.0863277912139893,0.814102828502655,2.272225141525269,0.1158012971282005,0.8991785049438477,0.8991785049438477,0.0,213.09507751464844,211.0,40836.21484375,0.0,2797.020263671875,1.0,280.658203125,283.3329772949219,291.0849609375,293.7689819335937,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666043519973756,1.0,0.0,0.0,3.654432773590088,3.654456853866577,8.911139275369351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.09619140625,0.0,1538.8165283203125,1895.4371337890625,0.0,4011.234130859375,0.906313955783844,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533647418022156,0.3351632356643677,0.3068299293518066,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434704542160034,0.475863516330719,0.4555183351039886,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.901264190673828,0.5585281252861023,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538547515869141,0.3359403908252716,0.3237567842006683,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332881450653076,0.1960553675889969,0.9104979038238524,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140178442001343,0.363988995552063,0.363988995552063,1.0,1.0,-3.0680270195007324,0.8096669316291809,2.258359909057617,0.1154791042208671,0.900405764579773,0.900405764579773,0.0,214.18511962890625,214.0,39528.4453125,0.0,2766.352783203125,1.0,280.94219970703125,283.5261535644531,290.9557800292969,293.4945373535156,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530036449432372,1.0,0.0,0.0,3.653505802154541,3.6535298824310303,8.906619086701539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.2890625,0.0,1537.1201171875,1895.4371337890625,0.0,3889.980712890625,0.9060727953910828,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533647418022156,0.3351632356643677,0.3068299293518066,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434704542160034,0.475863516330719,0.4555183351039886,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.901264190673828,0.5585281252861023,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538547515869141,0.3359403908252716,0.3237567842006683,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332881450653076,0.1960553675889969,0.9104979038238524,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140178442001343,0.363988995552063,0.363988995552063,1.0,1.0,-3.0680270195007324,0.8096669316291809,2.258359909057617,0.1154791042208671,0.900405764579773,0.900405764579773,0.0,214.18511962890625,214.0,39528.4453125,0.0,2766.352783203125,1.0,280.94219970703125,283.5261535644531,290.9557800292969,293.4945373535156,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530036449432372,1.0,0.0,0.0,3.653505802154541,3.6535298824310303,8.906619086701539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.2890625,0.0,1537.1201171875,1895.4371337890625,0.0,3889.980712890625,0.9060727953910828,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495183944702148,0.3319030702114105,0.3043185472488403,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394306898117065,0.4718081057071686,0.4521167576313019,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987407684326172,0.5628448128700256,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504104375839233,0.3333677649497986,0.3216545283794403,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.629736602306366,0.1937292218208313,0.9012098908424376,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131309270858765,0.3645428717136383,0.3645428717136383,1.0,1.0,-3.0524184703826904,0.8060935735702515,2.2463250160217285,0.1155666410923004,0.8964294195175171,0.8964294195175171,0.0,215.94097900390625,217.0,40329.84765625,0.0,2744.71533203125,1.0,280.6578369140625,283.3041687011719,291.00054931640625,293.63531494140625,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614335298538208,1.0,0.0,0.0,3.6473798751831055,3.647403717041016,8.876776291799615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.37158203125,0.0,1531.6683349609375,1895.4371337890625,0.0,3965.354248046875,0.904805302619934,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495183944702148,0.3319030702114105,0.3043185472488403,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394306898117065,0.4718081057071686,0.4521167576313019,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987407684326172,0.5628448128700256,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504104375839233,0.3333677649497986,0.3216545283794403,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.629736602306366,0.1937292218208313,0.9012098908424376,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131309270858765,0.3645428717136383,0.3645428717136383,1.0,1.0,-3.0524184703826904,0.8060935735702515,2.2463250160217285,0.1155666410923004,0.8964294195175171,0.8964294195175171,0.0,215.94097900390625,217.0,40329.84765625,0.0,2744.71533203125,1.0,280.6578369140625,283.3041687011719,291.00054931640625,293.63531494140625,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614335298538208,1.0,0.0,0.0,3.6473798751831055,3.647403717041016,8.876776291799615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.37158203125,0.0,1531.6683349609375,1895.4371337890625,0.0,3965.354248046875,0.904805302619934,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454071640968323,0.3293155431747436,0.3017958700656891,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350644707679749,0.4683403372764587,0.4486635625362396,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896598219871521,0.5679165720939636,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466595768928528,0.3311957120895386,0.3194942474365234,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559226989746,0.1915979832410812,0.8915409445762634,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125503182411194,0.3650967478752136,0.3650967478752136,1.0,1.0,-3.0371055603027344,0.8026060461997986,2.234499454498291,0.11557187885046,0.897204577922821,0.897204577922821,0.0,218.144775390625,205.0,39051.70703125,0.0,2726.14599609375,1.0,280.9421081542969,283.50164794921875,290.8992614746094,293.4023132324219,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475919008255004,1.0,0.0,0.0,3.643595933914185,3.643619775772095,8.858367550601542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.60107421875,0.0,1526.6688232421875,1895.4371337890625,0.0,3841.2421875,0.9039113521575928,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454071640968323,0.3293155431747436,0.3017958700656891,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350644707679749,0.4683403372764587,0.4486635625362396,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896598219871521,0.5679165720939636,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466595768928528,0.3311957120895386,0.3194942474365234,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559226989746,0.1915979832410812,0.8915409445762634,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125503182411194,0.3650967478752136,0.3650967478752136,1.0,1.0,-3.0371055603027344,0.8026060461997986,2.234499454498291,0.11557187885046,0.897204577922821,0.897204577922821,0.0,218.144775390625,205.0,39051.70703125,0.0,2726.14599609375,1.0,280.9421081542969,283.50164794921875,290.8992614746094,293.4023132324219,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475919008255004,1.0,0.0,0.0,3.643595933914185,3.643619775772095,8.858367550601542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.60107421875,0.0,1526.6688232421875,1895.4371337890625,0.0,3841.2421875,0.9039113521575928,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451208233833313,0.3283964097499847,0.3008282780647278,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347548842430115,0.4669859707355499,0.4472374618053436,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962659239768982,0.5667842030525208,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464861869812012,0.3304040133953094,0.3186238408088684,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252952218055725,0.1907332688570022,0.8872238993644714,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104118824005127,0.3653736710548401,0.3653736710548401,1.0,1.0,-3.026642084121704,0.7999258637428284,2.2267162799835205,0.1154346838593483,0.8990625739097595,0.8990625739097595,0.0,217.1097106933593,205.0,37966.17578125,0.0,2700.402587890625,1.0,281.1986083984375,283.6713562011719,290.846435546875,293.22637939453125,293.1499938964844,293.1499938964844,281.25,35980.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936560869216919,1.0,0.0,0.0,3.644141435623169,3.644165277481079,8.861020432959776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.853515625,0.0,1526.515380859375,1895.4371337890625,0.0,3741.127685546875,0.9040000438690186,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.745926558971405,0.3276548385620117,0.3000602722167969,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356056809425354,0.465823233127594,0.4460264146327972,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967568874359131,0.5634090900421143,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.74737149477005,0.3297705948352813,0.3179108798503876,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.625614583492279,0.1899984180927276,0.883377194404602,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075623035430908,0.3656522929668426,0.3656522929668426,1.0,1.0,-3.0147271156311035,0.7967731356620789,2.21795392036438,0.1150416284799575,0.9003286361694336,0.9003286361694336,0.0,214.77322387695312,208.0,37712.39453125,0.0,2665.327392578125,1.0,281.2418518066406,283.7117919921875,290.8527526855469,293.259521484375,293.1499938964844,293.1499938964844,280.95001220703125,35899.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301913976669312,1.0,0.0,0.0,3.646812915802002,3.646836757659912,8.874016543813923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.0126953125,0.0,1528.87451171875,1895.4371337890625,0.0,3682.895263671875,0.9045090675354004,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445048093795776,0.3248181641101837,0.2979160845279693,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341548442840576,0.4622284173965454,0.4430475234985351,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957155346870422,0.5627695322036743,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463194727897644,0.3275838792324066,0.3161442279815674,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240399479866028,0.1880258619785308,0.8753247857093811,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.604943573474884,0.3662095665931701,0.3662095665931701,1.0,1.0,-2.995990514755249,0.7921305894851685,2.20386004447937,0.1146636307239532,0.8980035185813904,0.8980035185813904,0.0,213.68614196777344,211.0,38514.8828125,0.0,2623.890625,1.0,280.9578552246094,283.4863586425781,290.9280700683594,293.445556640625,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94091796875,1.0,0.0,0.0,3.646049737930298,3.646073818206787,8.870304100128124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.14794921875,0.0,1529.1064453125,1895.4371337890625,0.0,3780.788330078125,0.9044110774993896,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445048093795776,0.3248181641101837,0.2979160845279693,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341548442840576,0.4622284173965454,0.4430475234985351,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957155346870422,0.5627695322036743,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463194727897644,0.3275838792324066,0.3161442279815674,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240399479866028,0.1880258619785308,0.8753247857093811,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.604943573474884,0.3662095665931701,0.3662095665931701,1.0,1.0,-2.995990514755249,0.7921305894851685,2.20386004447937,0.1146636307239532,0.8980035185813904,0.8980035185813904,0.0,213.68614196777344,211.0,38514.8828125,0.0,2623.890625,1.0,280.9578552246094,283.4863586425781,290.9280700683594,293.445556640625,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94091796875,1.0,0.0,0.0,3.646049737930298,3.646073818206787,8.870304100128124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.14794921875,0.0,1529.1064453125,1895.4371337890625,0.0,3780.788330078125,0.9044110774993896,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416685819625854,0.3224313855171203,0.2955534756183624,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.83115154504776,0.4589735865592956,0.4397804737091064,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944984078407288,0.5651273727416992,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241839408875,0.3255748450756073,0.3141215145587921,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212169528007507,0.1861106753349304,0.8664911389350891,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033325791358948,0.3667668402194977,0.3667668402194977,1.0,1.0,-2.97900128364563,0.7880433201789856,2.19095778465271,0.1144502982497215,0.900425910949707,0.900425910949707,0.0,214.328353881836,199.0,37266.16015625,0.0,2594.963623046875,1.0,281.2421264648437,283.6814880371094,290.8254699707031,293.2191467285156,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285105466842652,1.0,0.0,0.0,3.648400068283081,3.6484241485595694,8.881743269739673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.40673828125,0.0,1530.77001953125,1895.4371337890625,0.0,3667.4814453125,0.9048728942871094,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416685819625854,0.3224313855171203,0.2955534756183624,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.83115154504776,0.4589735865592956,0.4397804737091064,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944984078407288,0.5651273727416992,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241839408875,0.3255748450756073,0.3141215145587921,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212169528007507,0.1861106753349304,0.8664911389350891,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033325791358948,0.3667668402194977,0.3667668402194977,1.0,1.0,-2.97900128364563,0.7880433201789856,2.19095778465271,0.1144502982497215,0.900425910949707,0.900425910949707,0.0,214.328353881836,199.0,37266.16015625,0.0,2594.963623046875,1.0,281.2421264648437,283.6814880371094,290.8254699707031,293.2191467285156,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285105466842652,1.0,0.0,0.0,3.648400068283081,3.6484241485595694,8.881743269739673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.40673828125,0.0,1530.77001953125,1895.4371337890625,0.0,3667.4814453125,0.9048728942871094,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416176795959473,0.3192719221115112,0.2929726541042328,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312981724739075,0.4549848735332489,0.4362832009792328,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921194672584534,0.5603153705596924,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441500425338745,0.3230225741863251,0.3118800818920135,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740736961365,0.1838729232549667,0.8567620515823364,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975148677825928,0.3674450814723968,0.3674450814723968,1.0,1.0,-2.951544046401977,0.7807742953300476,2.170769691467285,0.1137287244200706,0.897490918636322,0.897490918636322,0.0,210.62744140625,202.0,37981.2578125,0.0,2524.8818359375,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.36773681640625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939103662967682,1.0,0.0,0.0,3.646231651306152,3.646255493164064,8.871188015291409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.306640625,0.0,1529.6087646484375,1895.4371337890625,0.0,3764.291748046875,0.9044761061668396,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416176795959473,0.3192719221115112,0.2929726541042328,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312981724739075,0.4549848735332489,0.4362832009792328,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921194672584534,0.5603153705596924,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441500425338745,0.3230225741863251,0.3118800818920135,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740736961365,0.1838729232549667,0.8567620515823364,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975148677825928,0.3674450814723968,0.3674450814723968,1.0,1.0,-2.951544046401977,0.7807742953300476,2.170769691467285,0.1137287244200706,0.897490918636322,0.897490918636322,0.0,210.62744140625,202.0,37981.2578125,0.0,2524.8818359375,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.36773681640625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939103662967682,1.0,0.0,0.0,3.646231651306152,3.646255493164064,8.871188015291409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.306640625,0.0,1529.6087646484375,1895.4371337890625,0.0,3764.291748046875,0.9044761061668396,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399834990501404,0.3167233765125274,0.2903658449649811,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296505212783813,0.4515002369880676,0.4326930940151214,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911701440811157,0.5592630505561829,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428280115127563,0.3207843899726867,0.3095400929450989,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187044978141785,0.1817973107099533,0.8467418551445007,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941144227981567,0.3681232929229736,0.3681232929229736,1.0,1.0,-2.9279565811157227,0.7747858166694641,2.153170585632324,0.1129644587635994,0.8992207646369934,0.8992207646369934,0.0,209.1387481689453,205.0,36673.19921875,0.0,2474.0390625,1.0,281.2421264648437,283.64404296875,290.7649230957031,293.1245422363281,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251615405082704,1.0,0.0,0.0,3.646448612213135,3.646472692489624,8.872244734448032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.1240234375,0.0,1529.030029296875,1895.4371337890625,0.0,3636.713623046875,0.9044743776321412,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399834990501404,0.3167233765125274,0.2903658449649811,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296505212783813,0.4515002369880676,0.4326930940151214,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911701440811157,0.5592630505561829,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428280115127563,0.3207843899726867,0.3095400929450989,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187044978141785,0.1817973107099533,0.8467418551445007,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941144227981567,0.3681232929229736,0.3681232929229736,1.0,1.0,-2.9279565811157227,0.7747858166694641,2.153170585632324,0.1129644587635994,0.8992207646369934,0.8992207646369934,0.0,209.1387481689453,205.0,36673.19921875,0.0,2474.0390625,1.0,281.2421264648437,283.64404296875,290.7649230957031,293.1245422363281,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251615405082704,1.0,0.0,0.0,3.646448612213135,3.646472692489624,8.872244734448032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.1240234375,0.0,1529.030029296875,1895.4371337890625,0.0,3636.713623046875,0.9044743776321412,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391712069511414,0.3158254325389862,0.2894428670406341,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287230134010315,0.4501361548900604,0.4312843978404999,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911067247390747,0.5594531893730164,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420832514762878,0.3199461102485657,0.3086571395397186,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176651120185852,0.1809542328119278,0.8426604270935059,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930079221725464,0.3684624135494232,0.3684624135494232,1.0,1.0,-2.9194116592407227,0.7728540301322937,2.146557569503784,0.1129803881049156,0.90160471200943,0.90160471200943,0.0,208.91748046875,205.0,35672.6953125,0.0,2457.369384765625,1.0,281.49871826171875,283.8165283203125,290.7078552246094,292.9455261230469,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913498878479004,1.0,0.0,0.0,3.64900803565979,3.6490318775177,8.884703106559755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.029296875,0.0,1531.10791015625,1895.4371337890625,0.0,3529.045654296875,0.9050143361091614,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.738474428653717,0.3151139318943023,0.2887756526470184,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278601169586182,0.4489747285842895,0.4301508665084839,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.891212522983551,0.5598576664924622,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414053678512573,0.3192621171474457,0.3079805672168731,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167069673538208,0.1802346110343933,0.8392862677574158,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.592249870300293,0.3688788414001465,0.3688788414001465,1.0,1.0,-2.9128613471984863,0.7717707753181458,2.1410906314849854,0.1134062483906745,0.9034913778305054,0.9034913778305054,0.0,208.891357421875,208.0,35502.0546875,0.0,2445.355712890625,1.0,281.5417175292969,283.8617858886719,290.7147827148437,292.9822998046875,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90677410364151,1.0,0.0,0.0,3.653873682022095,3.653897762298584,8.908413633434975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.79638671875,0.0,1535.8656005859375,1895.4371337890625,0.0,3466.64208984375,0.9060105681419371,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356063723564148,0.312289148569107,0.2867312431335449,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247110247612,0.4453392922878265,0.4272255003452301,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882620930671692,0.5629129409790039,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797832489014,0.3169183731079101,0.3061607778072357,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916875839233,0.1782438308000564,0.8315913081169128,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913242101669312,0.3697116672992706,0.3697116672992706,1.0,1.0,-2.8991286754608154,0.769396960735321,2.1297316551208496,0.1143289804458618,0.9022375345230104,0.9022375345230104,0.0,210.06089782714844,196.0,36282.453125,0.0,2426.35498046875,1.0,281.2577819824219,283.6322937011719,290.7963256835937,293.174560546875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182899594306946,1.0,0.0,0.0,3.65764045715332,3.6576645374298096,8.926789405450108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.4111328125,0.0,1541.1031494140625,1895.4371337890625,0.0,3573.368896484375,0.906920313835144,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356063723564148,0.312289148569107,0.2867312431335449,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247110247612,0.4453392922878265,0.4272255003452301,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882620930671692,0.5629129409790039,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797832489014,0.3169183731079101,0.3061607778072357,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916875839233,0.1782438308000564,0.8315913081169128,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913242101669312,0.3697116672992706,0.3697116672992706,1.0,1.0,-2.8991286754608154,0.769396960735321,2.1297316551208496,0.1143289804458618,0.9022375345230104,0.9022375345230104,0.0,210.06089782714844,196.0,36282.453125,0.0,2426.35498046875,1.0,281.2577819824219,283.6322937011719,290.7963256835937,293.174560546875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182899594306946,1.0,0.0,0.0,3.65764045715332,3.6576645374298096,8.926789405450108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.4111328125,0.0,1541.1031494140625,1895.4371337890625,0.0,3573.368896484375,0.906920313835144,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341389060020447,0.3087116181850433,0.2837081849575043,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234305381774902,0.4409816861152649,0.4233421385288238,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833421468734741,0.5605883598327637,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377313375473022,0.3139268457889557,0.3035065531730652,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119495630264282,0.1758484840393066,0.8213432431221008,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864347815513611,0.370451956987381,0.370451956987381,1.0,1.0,-2.872546672821045,0.7624607682228088,2.110085964202881,0.1137223020195961,0.8983412981033325,0.8983412981033325,0.0,207.7942657470703,196.0,37035.17578125,0.0,2367.765869140625,1.0,280.9623107910156,283.3907775878906,290.8037414550781,293.2591247558594,293.1499938964844,293.1499938964844,280.95001220703125,36139.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332293272018432,1.0,0.0,0.0,3.653536796569824,3.6535608768463135,8.906770290195709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.130859375,0.0,1538.15087890625,1895.4371337890625,0.0,3710.705322265625,0.9061381816864014,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.734034538269043,0.3082485496997833,0.2832749187946319,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233711123466492,0.4404119849205017,0.4227922856807709,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827407360076904,0.5599900484085083,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376840710639954,0.3135286271572113,0.3031201064586639,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117931008338928,0.175528198480606,0.8198647499084473,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856354236602783,0.3705444931983948,0.3705444931983948,1.0,1.0,-2.868405342102051,0.7613188624382019,2.107086658477783,0.1135348081588745,0.897956371307373,0.897956371307373,0.0,207.3112030029297,184.0,37001.23828125,0.0,2358.08642578125,1.0,280.9582214355469,283.3836364746094,290.7928466796875,293.2403869628906,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338271021842957,1.0,0.0,0.0,3.652627468109131,3.65265154838562,8.902337071958755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.63134765625,0.0,1537.2691650390625,1895.4371337890625,0.0,3716.170166015625,0.9059513211250304,1.0,0.0,3.0,1.0,0.0
