time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350640892982483,0.305258572101593,0.2800420820713043,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248258233070374,0.4363687336444855,0.4184421896934509,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.880233108997345,0.551093339920044,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.739003598690033,0.3107173144817352,0.3000240623950958,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372248649597,0.1731112599372863,0.8073847889900208,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771853923797607,0.3713501393795013,0.3713501393795013,1.0,1.0,-2.829878568649292,0.750523030757904,2.079355478286743,0.111501820385456,0.8984309434890747,0.8984309434890747,0.0,201.0347595214844,187.0,35580.1484375,0.0,2260.582275390625,1.0,281.2421875,283.5714111328125,290.654296875,292.9552917480469,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189556837081908,1.0,0.0,0.0,3.6490323543548575,3.649056434631348,8.884822477739363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.53076171875,0.0,1532.679931640625,1895.4371337890625,0.0,3579.517822265625,0.905120313167572,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350640892982483,0.305258572101593,0.2800420820713043,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248258233070374,0.4363687336444855,0.4184421896934509,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.880233108997345,0.551093339920044,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.739003598690033,0.3107173144817352,0.3000240623950958,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372248649597,0.1731112599372863,0.8073847889900208,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771853923797607,0.3713501393795013,0.3713501393795013,1.0,1.0,-2.829878568649292,0.750523030757904,2.079355478286743,0.111501820385456,0.8984309434890747,0.8984309434890747,0.0,201.0347595214844,187.0,35580.1484375,0.0,2260.582275390625,1.0,281.2421875,283.5714111328125,290.654296875,292.9552917480469,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189556837081908,1.0,0.0,0.0,3.6490323543548575,3.649056434631348,8.884822477739363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.53076171875,0.0,1532.679931640625,1895.4371337890625,0.0,3579.517822265625,0.905120313167572,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355695366859436,0.3034029901027679,0.2780839800834656,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.825323224067688,0.4334777593612671,0.4153986871242523,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808662295341492,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395086884498596,0.3087761402130127,0.2979176938533783,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114610433578491,0.1713058054447174,0.7981791496276855,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722585916519165,0.3721557855606079,0.3721557855606079,1.0,1.0,-2.804162740707397,0.7439756989479065,2.060187101364136,0.1106458008289337,0.901276171207428,0.901276171207428,0.0,197.3573303222656,190.0,34239.0546875,0.0,2199.226318359375,1.0,281.541748046875,283.7823791503906,290.5937805175781,292.7895202636719,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978629112243652,1.0,0.0,0.0,3.651689291000366,3.651713132858277,8.897764587345591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.4755859375,0.0,1534.3955078125,1895.4371337890625,0.0,3383.655029296875,0.9056084156036376,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355695366859436,0.3034029901027679,0.2780839800834656,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.825323224067688,0.4334777593612671,0.4153986871242523,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808662295341492,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395086884498596,0.3087761402130127,0.2979176938533783,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114610433578491,0.1713058054447174,0.7981791496276855,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722585916519165,0.3721557855606079,0.3721557855606079,1.0,1.0,-2.804162740707397,0.7439756989479065,2.060187101364136,0.1106458008289337,0.901276171207428,0.901276171207428,0.0,197.3573303222656,190.0,34239.0546875,0.0,2199.226318359375,1.0,281.541748046875,283.7823791503906,290.5937805175781,292.7895202636719,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978629112243652,1.0,0.0,0.0,3.651689291000366,3.651713132858277,8.897764587345591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.4755859375,0.0,1534.3955078125,1895.4371337890625,0.0,3383.655029296875,0.9056084156036376,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352288365364075,0.30215585231781,0.2771855294704437,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249037861824036,0.4317696392536163,0.4139996469020843,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804014325141907,0.5450767278671265,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.739181399345398,0.3076272010803222,0.2969779074192047,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107453107833862,0.1703369617462158,0.7941464781761169,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706126689910889,0.3725586235523224,0.3725586235523224,1.0,1.0,-2.794286012649536,0.7416826486587524,2.052603483200073,0.1106440350413322,0.8997911214828491,0.8997911214828491,0.0,196.4918670654297,190.0,34997.43359375,0.0,2178.5166015625,1.0,281.298583984375,283.6077575683594,290.6742553710937,293.0000305175781,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034571647644044,1.0,0.0,0.0,3.6521263122558594,3.6521501541137695,8.899894510250306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.97607421875,0.0,1535.424560546875,1895.4371337890625,0.0,3435.788330078125,0.9057008028030396,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339446544647217,0.3004599809646606,0.2758335471153259,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235628008842468,0.4296243190765381,0.4121572971343994,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787581324577332,0.5454959273338318,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380287051200867,0.3061453104019165,0.2957189083099365,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092613935470581,0.1691653579473495,0.7893187403678894,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692827105522156,0.3731150031089782,0.3731150031089782,1.0,1.0,-2.783637285232544,0.739486813545227,2.044150352478028,0.1109288856387138,0.898605465888977,0.898605465888977,0.0,196.3314514160156,193.0,34982.5859375,0.0,2159.990966796875,1.0,281.25787353515625,283.55224609375,290.6782531738281,292.9769287109375,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073949456214904,1.0,0.0,0.0,3.650084972381592,3.650108814239502,8.889948048818042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.150390625,0.0,1533.7713623046875,1895.4371337890625,0.0,3472.412353515625,0.9053290486335754,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309743165969849,0.2979268133640289,0.2733442485332489,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203093409538269,0.4260922968387604,0.4086314141750335,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758565187454224,0.5477294325828552,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352104187011719,0.3037063479423523,0.29328653216362,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057322025299072,0.1671059280633926,0.7798171639442444,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674222111701965,0.3742277920246124,0.3742277920246124,1.0,1.0,-2.764744281768799,0.7359310388565063,2.028813362121582,0.1116910949349403,0.9008254408836364,0.9008254408836364,0.0,196.84567260742188,196.0,33824.46484375,0.0,2131.17529296875,1.0,281.54217529296875,283.752685546875,290.5746154785156,292.7544250488281,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934652209281921,1.0,0.0,0.0,3.651461362838745,3.6514852046966553,8.896653866941051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.189453125,0.0,1534.358154296875,1895.4371337890625,0.0,3342.5986328125,0.9055753350257874,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309743165969849,0.2979268133640289,0.2733442485332489,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203093409538269,0.4260922968387604,0.4086314141750335,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758565187454224,0.5477294325828552,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352104187011719,0.3037063479423523,0.29328653216362,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057322025299072,0.1671059280633926,0.7798171639442444,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674222111701965,0.3742277920246124,0.3742277920246124,1.0,1.0,-2.764744281768799,0.7359310388565063,2.028813362121582,0.1116910949349403,0.9008254408836364,0.9008254408836364,0.0,196.84567260742188,196.0,33824.46484375,0.0,2131.17529296875,1.0,281.54217529296875,283.752685546875,290.5746154785156,292.7544250488281,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934652209281921,1.0,0.0,0.0,3.651461362838745,3.6514852046966553,8.896653866941051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.189453125,0.0,1534.358154296875,1895.4371337890625,0.0,3342.5986328125,0.9055753350257874,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273617386817932,0.2946975827217102,0.2708565890789032,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162851929664612,0.4219011962413788,0.4051037728786468,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704825043678284,0.5515390634536743,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317706942558289,0.3008012473583221,0.290872722864151,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560626983643,0.1647877544164657,0.7705060243606567,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663612484931946,0.3753405809402466,0.3753405809402466,1.0,1.0,-2.7480063438415527,0.7330590486526489,2.0149471759796143,0.1127669215202331,0.8977319598197937,0.8977319598197937,0.0,198.30300903320312,184.0,34573.19140625,0.0,2110.587890625,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.91162109375,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045712351799012,1.0,0.0,0.0,3.6484274864196777,3.648451566696167,8.881876283339807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.30615234375,0.0,1532.215576171875,1895.4371337890625,0.0,3446.156494140625,0.9049842357635498,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273617386817932,0.2946975827217102,0.2708565890789032,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162851929664612,0.4219011962413788,0.4051037728786468,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704825043678284,0.5515390634536743,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317706942558289,0.3008012473583221,0.290872722864151,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560626983643,0.1647877544164657,0.7705060243606567,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663612484931946,0.3753405809402466,0.3753405809402466,1.0,1.0,-2.7480063438415527,0.7330590486526489,2.0149471759796143,0.1127669215202331,0.8977319598197937,0.8977319598197937,0.0,198.30300903320312,184.0,34573.19140625,0.0,2110.587890625,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.91162109375,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045712351799012,1.0,0.0,0.0,3.6484274864196777,3.648451566696167,8.881876283339807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.30615234375,0.0,1532.215576171875,1895.4371337890625,0.0,3446.156494140625,0.9049842357635498,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265927195549011,0.2919779121875763,0.2680667340755462,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155736327171326,0.4181194305419922,0.4012052416801452,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659495115280151,0.5477313995361328,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311892509460449,0.2981680035591125,0.2881204783916473,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330878257751,0.1625505089759826,0.7596191763877869,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651306152344,0.3762696087360382,0.3762696087360382,1.0,1.0,-2.719014406204224,0.725538969039917,1.993475556373596,0.1120286360383033,0.8994271159172058,0.8994271159172058,0.0,195.2267303466797,172.0,33291.67578125,0.0,2049.40478515625,1.0,281.5421447753906,283.7217712402344,290.5198974609375,292.6737060546875,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904315829277039,1.0,0.0,0.0,3.648133993148804,3.648158073425293,8.880447808223835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.2763671875,0.0,1531.0068359375,1895.4371337890625,0.0,3314.24365234375,0.9048611521720886,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265927195549011,0.2919779121875763,0.2680667340755462,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155736327171326,0.4181194305419922,0.4012052416801452,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659495115280151,0.5477313995361328,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311892509460449,0.2981680035591125,0.2881204783916473,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330878257751,0.1625505089759826,0.7596191763877869,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651306152344,0.3762696087360382,0.3762696087360382,1.0,1.0,-2.719014406204224,0.725538969039917,1.993475556373596,0.1120286360383033,0.8994271159172058,0.8994271159172058,0.0,195.2267303466797,172.0,33291.67578125,0.0,2049.40478515625,1.0,281.5421447753906,283.7217712402344,290.5198974609375,292.6737060546875,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904315829277039,1.0,0.0,0.0,3.648133993148804,3.648158073425293,8.880447808223835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.2763671875,0.0,1531.0068359375,1895.4371337890625,0.0,3314.24365234375,0.9048611521720886,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292926907539368,0.2902102470397949,0.2661043405532837,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.818592369556427,0.4152754545211792,0.3981277644634247,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653149008750916,0.5372231006622314,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338499426841736,0.2962364554405212,0.2859413027763366,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642715454102,0.1607954502105713,0.7501957416534424,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525070428848267,0.3771986067295074,0.3771986067295074,1.0,1.0,-2.686389207839966,0.7167232036590576,1.9696661233901973,0.1106772273778915,0.903552234172821,0.903552234172821,0.0,188.4914093017578,175.0,32059.25390625,0.0,1966.8792724609373,1.0,281.8417663574219,283.938232421875,290.46466064453125,292.5267333984375,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707176446914673,1.0,0.0,0.0,3.655051946640015,3.655076026916504,8.914159366213426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.255859375,0.0,1537.2886962890625,1895.4371337890625,0.0,3129.54248046875,0.906282901763916,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292926907539368,0.2902102470397949,0.2661043405532837,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.818592369556427,0.4152754545211792,0.3981277644634247,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653149008750916,0.5372231006622314,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338499426841736,0.2962364554405212,0.2859413027763366,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642715454102,0.1607954502105713,0.7501957416534424,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525070428848267,0.3771986067295074,0.3771986067295074,1.0,1.0,-2.686389207839966,0.7167232036590576,1.9696661233901973,0.1106772273778915,0.903552234172821,0.903552234172821,0.0,188.4914093017578,175.0,32059.25390625,0.0,1966.8792724609373,1.0,281.8417663574219,283.938232421875,290.46466064453125,292.5267333984375,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707176446914673,1.0,0.0,0.0,3.655051946640015,3.655076026916504,8.914159366213426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.255859375,0.0,1537.2886962890625,1895.4371337890625,0.0,3129.54248046875,0.906282901763916,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299025058746338,0.2890014946460724,0.2651942074298858,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192413449287415,0.4135763943195343,0.3966895043849945,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649945259094238,0.5339352488517761,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344487309455872,0.2950736582279205,0.284943014383316,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015941500663757,0.1598545163869857,0.7460414171218872,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498679876327515,0.377663105726242,0.377663105726242,1.0,1.0,-2.67341685295105,0.7134406566619873,1.959976077079773,0.1102745905518531,0.9025325179100036,0.9025325179100036,0.0,186.3089294433593,175.0,32678.787109375,0.0,1936.812255859375,1.0,281.59844970703125,283.7536926269531,290.5469970703125,292.73492431640625,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772656917572021,1.0,0.0,0.0,3.657656192779541,3.6576802730560303,8.926866712499759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.16748046875,0.0,1540.7308349609375,1895.4371337890625,0.0,3190.950927734375,0.9068576097488404,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292808890342712,0.2873255610466003,0.2638359069824219,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186318278312683,0.411427229642868,0.394815057516098,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635684251785278,0.5326714515686035,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.733938992023468,0.2935646772384643,0.2836301624774933,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006642580032349,0.1587046980857849,0.7411649227142334,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477129817008972,0.3782931864261627,0.3782931864261627,1.0,1.0,-2.660576343536377,0.7105633020401001,1.9500131607055664,0.1103488653898239,0.9017772674560548,0.9017772674560548,0.0,185.2031707763672,178.0,32608.015625,0.0,1912.0743408203125,1.0,281.55767822265625,283.6925354003906,290.5483093261719,292.7055358886719,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816409707069397,1.0,0.0,0.0,3.657678604125977,3.657702684402466,8.92697642029816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.73046875,0.0,1541.3990478515625,1895.4371337890625,0.0,3231.95703125,0.9069496393203736,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278686761856079,0.2852922976016998,0.2621716260910034,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171836137771606,0.4088797271251678,0.3925898969173431,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610886931419373,0.53264981508255,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.732684850692749,0.2917468249797821,0.2820508182048797,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989490747451782,0.1573355048894882,0.7354512214660645,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458706021308899,0.3789570927619934,0.3789570927619934,1.0,1.0,-2.647113561630249,0.7075664401054382,1.939547061920166,0.1104429438710212,0.8990576863288879,0.8990576863288879,0.0,184.72720336914065,178.0,33350.28125,0.0,1889.4351806640625,1.0,281.2962341308594,283.49481201171875,290.5810852050781,292.8404541015625,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923126459121704,1.0,0.0,0.0,3.65554451942444,3.655568599700928,8.916562137528672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.2197265625,0.0,1540.049072265625,1895.4371337890625,0.0,3331.82861328125,0.9065291285514832,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259591221809387,0.2832715213298797,0.2604323923587799,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152017593383789,0.4063765108585357,0.3903219997882843,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580093383789062,0.5336363911628723,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.730961799621582,0.2899349927902221,0.2804228067398071,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.596764862537384,0.155967116355896,0.7296605706214905,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444772839546204,0.3795532882213592,0.3795532882213592,1.0,1.0,-2.6345698833465576,0.7047063112258911,1.9298635721206665,0.1104604750871658,0.8970164060592651,0.8970164060592651,0.0,184.811767578125,181.0,33296.67578125,0.0,1870.8818359375,1.0,281.2581787109375,283.4420166015625,290.5466613769531,292.76629638671875,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968178033828735,1.0,0.0,0.0,3.650993585586548,3.651017665863037,8.894374445844733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.06103515625,0.0,1535.7850341796875,1895.4371337890625,0.0,3373.90380859375,0.9056166410446168,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220932245254517,0.2801741361618042,0.2573629021644592,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109405040740967,0.4021783471107483,0.3860857486724853,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525263071060181,0.5364859700202942,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701859474182,0.2868439853191376,0.2773272693157196,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227600097656,0.1534356474876403,0.7179876565933228,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.542280912399292,0.3808134198188782,0.3808134198188782,1.0,1.0,-2.6114630699157715,0.6997950077056885,1.9116679430007928,0.110778696835041,0.8972606658935547,0.8972606658935547,0.0,185.51437377929688,184.0,32042.6796875,0.0,1839.5050048828125,1.0,281.5421447753906,283.6407470703125,290.4035339355469,292.4850158691406,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803665637969971,1.0,0.0,0.0,3.645866870880127,3.645890951156616,8.869413932188763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.86474609375,0.0,1529.445556640625,1895.4371337890625,0.0,3220.015869140625,0.9044410586357116,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220932245254517,0.2801741361618042,0.2573629021644592,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109405040740967,0.4021783471107483,0.3860857486724853,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525263071060181,0.5364859700202942,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701859474182,0.2868439853191376,0.2773272693157196,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227600097656,0.1534356474876403,0.7179876565933228,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.542280912399292,0.3808134198188782,0.3808134198188782,1.0,1.0,-2.6114630699157715,0.6997950077056885,1.9116679430007928,0.110778696835041,0.8972606658935547,0.8972606658935547,0.0,185.51437377929688,184.0,32042.6796875,0.0,1839.5050048828125,1.0,281.5421447753906,283.6407470703125,290.4035339355469,292.4850158691406,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803665637969971,1.0,0.0,0.0,3.645866870880127,3.645890951156616,8.869413932188763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.86474609375,0.0,1529.445556640625,1895.4371337890625,0.0,3220.015869140625,0.9044410586357116,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189764976501465,0.2779563665390014,0.2553380131721496,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071637153625488,0.3988613784313202,0.3829182684421539,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478586077690125,0.5396274924278259,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240781188011169,0.2844191193580627,0.275014728307724,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875830054283142,0.1513388007879257,0.708563506603241,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409665703773499,0.6284880638122559,0.6284880638122559,0.6000000238418579,1.0,-2.5948941707611084,1.2241897583007812,1.3707044124603271,0.6383615136146545,0.8986990451812744,0.8986990451812744,0.0,186.6955718994141,172.0,30218.2578125,0.0,1818.981689453125,1.0,281.8417358398437,283.8245849609375,290.3372802734375,292.3040771484375,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568698167800903,1.0,0.0,0.0,3.6460585594177246,3.6460824012756334,8.870345595823892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.42431640625,0.0,1528.7637939453125,1895.4371337890625,0.0,2999.65185546875,0.9043923616409302,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189764976501465,0.2779563665390014,0.2553380131721496,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071637153625488,0.3988613784313202,0.3829182684421539,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478586077690125,0.5396274924278259,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240781188011169,0.2844191193580627,0.275014728307724,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875830054283142,0.1513388007879257,0.708563506603241,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409665703773499,0.6284880638122559,0.6284880638122559,0.6000000238418579,1.0,-2.5948941707611084,1.2241897583007812,1.3707044124603271,0.6383615136146545,0.8986990451812744,0.8986990451812744,0.0,186.6955718994141,172.0,30218.2578125,0.0,1818.981689453125,1.0,281.8417358398437,283.8245849609375,290.3372802734375,292.3040771484375,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568698167800903,1.0,0.0,0.0,3.6460585594177246,3.6460824012756334,8.870345595823892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.42431640625,0.0,1528.7637939453125,1895.4371337890625,0.0,2999.65185546875,0.9043923616409302,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197725176811218,0.2759741842746734,0.2533798813819885,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080219030380249,0.3958165049552917,0.3798576593399048,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442754149436951,0.5336214900016785,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247332334518433,0.2822034955024719,0.2727475464344024,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870801210403442,0.149418219923973,0.6991385817527771,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.535412073135376,0.8761627078056335,0.8761627078056335,0.2000000029802322,1.0,-2.567617893218994,2.1702256202697754,0.3973922729492187,1.588370442390442,0.9017654061317444,0.9017654061317444,0.0,182.9701232910156,160.0,28400.11328125,0.0,1765.585693359375,1.0,282.1417541503906,284.002685546875,290.29425048828125,292.14764404296875,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303680419921875,1.0,0.0,0.0,3.651211500167847,3.651235580444336,8.895436849343241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.7060546875,0.0,1533.417236328125,1895.4371337890625,0.0,2751.872314453125,0.9054483771324158,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197725176811218,0.2759741842746734,0.2533798813819885,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080219030380249,0.3958165049552917,0.3798576593399048,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442754149436951,0.5336214900016785,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247332334518433,0.2822034955024719,0.2727475464344024,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870801210403442,0.149418219923973,0.6991385817527771,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.535412073135376,0.8761627078056335,0.8761627078056335,0.2000000029802322,1.0,-2.567617893218994,2.1702256202697754,0.3973922729492187,1.588370442390442,0.9017654061317444,0.9017654061317444,0.0,182.9701232910156,160.0,28400.11328125,0.0,1765.585693359375,1.0,282.1417541503906,284.002685546875,290.29425048828125,292.14764404296875,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303680419921875,1.0,0.0,0.0,3.651211500167847,3.651235580444336,8.895436849343241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.7060546875,0.0,1533.417236328125,1895.4371337890625,0.0,2751.872314453125,0.9054483771324158,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209573984146118,0.2744674682617187,0.252243161201477,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094450831413269,0.3938243091106415,0.3781814277172088,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422836661338806,0.5284614562988281,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258828282356262,0.2807425260543823,0.2714959979057312,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876718759536743,0.1482902914285659,0.6941714882850647,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316404700279236,1.0,1.0,0.0,1.0,-2.550581693649292,2.550556898117065,2.4831198970787227e-05,1.9711953401565552,0.8990951180458069,0.8990951180458069,0.0,179.96572875976562,160.0,28314.72265625,0.0,1729.7716064453125,1.0,281.8985900878906,283.7749938964844,290.3763427734375,292.3232421875,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333431482315063,1.0,0.0,0.0,3.651233434677124,3.651257514953613,8.8955437149707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.30712890625,0.0,1534.50244140625,1895.4371337890625,0.0,2779.588623046875,0.9054779410362244,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214468717575073,0.2724665701389313,0.2505154907703399,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102497458457947,0.3913169801235199,0.37591153383255,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396070599555969,0.5237082242965698,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264894247055054,0.278862327337265,0.26978200674057,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876767635345459,0.1468933969736099,0.6879422664642334,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271747708320618,1.0,1.0,0.0,1.0,-2.530529499053955,2.530524253845215,5.1513979997253045e-06,1.9558141231536863,0.8970699310302734,0.8970699310302734,0.0,176.84249877929688,163.0,28096.83203125,0.0,1687.9114990234375,1.0,281.8578186035156,283.7039794921875,290.3713684082031,292.26629638671875,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331180214881897,1.0,0.0,0.0,3.647462844848633,3.647486686706543,8.877179880073527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.60498046875,0.0,1531.3380126953125,1895.4371337890625,0.0,2777.490234375,0.9047770500183104,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208501100540161,0.270799458026886,0.2487401962280273,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097286820411682,0.3890318870544433,0.3735022246837616,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376041650772095,0.521369457244873,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259589433670044,0.2771180868148803,0.2679433226585388,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864661335945129,0.1455301791429519,0.681256890296936,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241365432739258,1.0,1.0,0.0,1.0,-2.5124382972717285,2.5124332904815674,5.077450168755604e-06,1.9417191743850708,0.8981434106826782,0.8981434106826782,0.0,175.0340576171875,163.0,27302.234375,0.0,1654.9700927734375,1.0,282.10577392578125,283.87890625,290.2737731933594,292.0313415527344,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189764618873596,1.0,0.0,0.0,3.6455557346344,3.6455798149108887,8.8679001919445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.7587890625,0.0,1528.7830810546875,1895.4371337890625,0.0,2646.08935546875,0.9043769240379332,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204098105430603,0.269704133272171,0.247602567076683,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091956973075867,0.3873679935932159,0.3717752695083618,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363707661628723,0.5199937224388123,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254331707954407,0.2758441269397735,0.2666113674640655,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853347778320312,0.1444831639528274,0.6761146187782288,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219548344612122,1.0,1.0,0.0,1.0,-2.4995601177215576,2.4995551109313965,5.0254948291694745e-06,1.93173623085022,0.8986676335334778,0.8986676335334778,0.0,173.9022674560547,166.0,27105.099609375,0.0,1632.4222412109375,1.0,282.14215087890625,283.9170227050781,290.2616271972656,292.0341796875,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096089959144592,1.0,0.0,0.0,3.646061182022095,3.646085262298584,8.870359238244419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.04052734375,0.0,1528.8760986328125,1895.4371337890625,0.0,2559.593017578125,0.9044145941734314,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194061875343323,0.2680432498455047,0.2458990961313247,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077598214149475,0.3845434784889221,0.3688787221908569,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345422148704529,0.5187009572982788,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241092324256897,0.2736884355545044,0.264386385679245,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.582855761051178,0.1426528990268707,0.6671993136405945,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187982320785522,1.0,1.0,0.0,1.0,-2.479088068008423,2.4790830612182617,4.94352707391954e-06,1.9158989191055296,0.9033191800117492,0.9033191800117492,0.0,172.5673065185547,169.0,26218.30859375,0.0,1598.9361572265625,1.0,282.4417724609375,284.1548767089844,290.22625732421875,291.9230041503906,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847168445587158,1.0,0.0,0.0,3.653211832046509,3.653235673904419,8.90518549567787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.9951171875,0.0,1535.1531982421875,1895.4371337890625,0.0,2332.592041015625,0.9058674573898317,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194061875343323,0.2680432498455047,0.2458990961313247,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077598214149475,0.3845434784889221,0.3688787221908569,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345422148704529,0.5187009572982788,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241092324256897,0.2736884355545044,0.264386385679245,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.582855761051178,0.1426528990268707,0.6671993136405945,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187982320785522,1.0,1.0,0.0,1.0,-2.479088068008423,2.4790830612182617,4.94352707391954e-06,1.9158989191055296,0.9033191800117492,0.9033191800117492,0.0,172.5673065185547,169.0,26218.30859375,0.0,1598.9361572265625,1.0,282.4417724609375,284.1548767089844,290.22625732421875,291.9230041503906,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847168445587158,1.0,0.0,0.0,3.653211832046509,3.653235673904419,8.90518549567787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.9951171875,0.0,1535.1531982421875,1895.4371337890625,0.0,2332.592041015625,0.9058674573898317,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166556715965271,0.2651573121547699,0.2437905520200729,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.804436981678009,0.3806233406066894,0.3656627833843231,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293863534927368,0.5204598903656006,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212819457054138,0.2707578241825104,0.2619776129722595,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789821743965149,0.1404321193695068,0.6583176255226135,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169910192489624,1.0,1.0,0.0,1.0,-2.46124267578125,2.461237907409668,4.872887529927539e-06,1.9022228717803955,0.9012148976325988,0.9012148976325988,0.0,172.88304138183594,172.0,26536.259765625,0.0,1576.3140869140625,1.0,282.1577453613281,283.8970031738281,290.3399353027344,292.12744140625,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974398732185364,1.0,0.0,0.0,3.655778169631958,3.6558022499084473,8.917701848076831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.0537109375,0.0,1539.3311767578125,1895.4371337890625,0.0,2448.041748046875,0.9065266251564026,1.0,0.0,3.0,1.0,0.0
