time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166556715965271,0.2651573121547699,0.2437905520200729,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.804436981678009,0.3806233406066894,0.3656627833843231,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293863534927368,0.5204598903656006,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212819457054138,0.2707578241825104,0.2619776129722595,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789821743965149,0.1404321193695068,0.6583176255226135,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169910192489624,1.0,1.0,0.0,1.0,-2.46124267578125,2.461237907409668,4.872887529927539e-06,1.9022228717803955,0.9012148976325988,0.9012148976325988,0.0,172.88304138183594,172.0,26536.259765625,0.0,1576.3140869140625,1.0,282.1577453613281,283.8970031738281,290.3399353027344,292.12744140625,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974398732185364,1.0,0.0,0.0,3.655778169631958,3.6558022499084473,8.917701848076831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.0537109375,0.0,1539.3311767578125,1895.4371337890625,0.0,2448.041748046875,0.9065266251564026,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110260128974915,0.2609516978263855,0.2403571456670761,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983109354972839,0.3753643333911896,0.3610825538635254,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.820033073425293,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419821739197,0.266770988702774,0.2585406601428985,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724018812179565,0.1374156326055526,0.6461339592933655,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156931281089783,1.0,1.0,0.0,1.0,-2.438951015472412,2.43894624710083,4.785292276210384e-06,1.885092496871948,0.8953706622123718,0.8953706622123718,0.0,174.76480102539062,160.0,26809.23828125,0.0,1554.58935546875,1.0,281.8581848144531,283.6194763183594,290.3395080566406,292.1737060546875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145549893379211,1.0,0.0,0.0,3.647173166275024,3.647197008132935,8.875770163285779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.291015625,0.0,1531.9671630859375,1895.4371337890625,0.0,2605.20166015625,0.9047968983650208,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110260128974915,0.2609516978263855,0.2403571456670761,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983109354972839,0.3753643333911896,0.3610825538635254,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.820033073425293,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419821739197,0.266770988702774,0.2585406601428985,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724018812179565,0.1374156326055526,0.6461339592933655,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156931281089783,1.0,1.0,0.0,1.0,-2.438951015472412,2.43894624710083,4.785292276210384e-06,1.885092496871948,0.8953706622123718,0.8953706622123718,0.0,174.76480102539062,160.0,26809.23828125,0.0,1554.58935546875,1.0,281.8581848144531,283.6194763183594,290.3395080566406,292.1737060546875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145549893379211,1.0,0.0,0.0,3.647173166275024,3.647197008132935,8.875770163285779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.291015625,0.0,1531.9671630859375,1895.4371337890625,0.0,2605.20166015625,0.9047968983650208,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092757225036621,0.2591441571712494,0.2384992241859436,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965814471244812,0.3729661703109741,0.3586028218269348,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156335353851318,0.5252367258071899,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144442200660706,0.2649057507514953,0.2566277980804443,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699442625045776,0.1358847320079803,0.6389700770378113,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130316019058228,1.0,1.0,0.0,1.0,-2.422483444213867,2.4224789142608643,4.721189270640025e-06,1.8724799156188965,0.8956640958786011,0.8956640958786011,0.0,174.0847930908203,160.0,26057.29296875,0.0,1530.1685791015625,1.0,282.1012268066406,283.7921142578125,290.2152404785156,291.91070556640625,293.1499938964844,293.1499938964844,282.1499938964844,36218.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039904832839966,1.0,0.0,0.0,3.642587184906006,3.642611265182495,8.853463668856421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.7216796875,0.0,1526.5673828125,1895.4371337890625,0.0,2507.96533203125,0.9038131237030028,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091369032859802,0.2578146457672119,0.2370885759592056,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964776754379272,0.3710165023803711,0.3565478324890136,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125693202018738,0.5224250555038452,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142122387886047,0.2633726894855499,0.2550016939640045,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687698721885681,0.1345513463020324,0.6323461532592773,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095759034156799,1.0,1.0,0.0,1.0,-2.405031442642212,2.40502667427063,4.653529686038382e-06,1.858999490737915,0.8955193161964417,0.8955193161964417,0.0,172.083984375,148.0,25819.98046875,0.0,1499.33544921875,1.0,282.1422424316406,283.8357238769531,290.178466796875,291.88604736328125,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949644923210144,1.0,0.0,0.0,3.640378475189209,3.640402317047119,8.842729926072934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.3193359375,0.0,1523.6580810546875,1895.4371337890625,0.0,2425.479248046875,0.903242528438568,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118416428565979,0.2558835446834564,0.2349528670310974,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993786334991455,0.3678541481494903,0.3531416356563568,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094977736473083,0.5119802355766296,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164118885993958,0.2608913779258728,0.252274215221405,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691860914230347,0.1323661655187606,0.6208144426345825,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008528828620911,1.0,1.0,0.0,1.0,-2.3686962127685547,2.368691682815552,4.514245574682718e-06,1.8309087753295896,0.8985549807548523,0.8985549807548523,0.0,165.64295959472656,136.0,24818.03125,0.0,1427.1500244140625,1.0,282.44171142578125,284.0688171386719,290.1163635253906,291.73681640625,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686708569526672,1.0,0.0,0.0,3.641616344451904,3.6416404247283936,8.848745096656785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.07080078125,0.0,1523.462890625,1895.4371337890625,0.0,2189.04443359375,0.903382122516632,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118416428565979,0.2558835446834564,0.2349528670310974,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993786334991455,0.3678541481494903,0.3531416356563568,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094977736473083,0.5119802355766296,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164118885993958,0.2608913779258728,0.252274215221405,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691860914230347,0.1323661655187606,0.6208144426345825,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008528828620911,1.0,1.0,0.0,1.0,-2.3686962127685547,2.368691682815552,4.514245574682718e-06,1.8309087753295896,0.8985549807548523,0.8985549807548523,0.0,165.64295959472656,136.0,24818.03125,0.0,1427.1500244140625,1.0,282.44171142578125,284.0688171386719,290.1163635253906,291.73681640625,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686708569526672,1.0,0.0,0.0,3.641616344451904,3.6416404247283936,8.848745096656785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.07080078125,0.0,1523.462890625,1895.4371337890625,0.0,2189.04443359375,0.903382122516632,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171833515167236,0.0,0.2333370000123977,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053312301635742,0.0,0.3503199815750122,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970044493675232,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211419343948364,0.0,0.2500163912773132,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.57256680727005,0.0,0.6114885807037354,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3314597606658936,2.3314554691314697,4.373750471131643e-06,1.802094578742981,0.0,0.0,0.0,157.08311462402344,60.0,23830.54296875,0.0,1347.3408203125,0.0,282.7417297363281,284.2997741699219,290.0982666015625,291.650390625,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6521058082580566,3.652129888534546,8.899794465833111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.25439453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171833515167236,0.0,0.2333370000123977,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053312301635742,0.0,0.3503199815750122,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970044493675232,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211419343948364,0.0,0.2500163912773132,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.57256680727005,0.0,0.6114885807037354,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3314597606658936,2.3314554691314697,4.373750471131643e-06,1.802094578742981,0.0,0.0,0.0,157.08311462402344,60.0,23830.54296875,0.0,1347.3408203125,0.0,282.7417297363281,284.2997741699219,290.0982666015625,291.650390625,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6521058082580566,3.652129888534546,8.899794465833111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.25439453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0009260765509679,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0009752054465934,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.3562174141407013,0.0,0.0007202840060926,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0009752033511176,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0046259248629212,285.3348083496094,294.1499938964844,295.3168640136719,287.1830749511719,295.3344421386719,296.8135681152344,284.3968505859375,0.0,0.0,0.7537313103675842,0.7537313103675842,0.2462686747312545,1.0,-0.0098690465092659,0.0099437059834599,-7.465866656275466e-05,-0.0124087613075971,0.0,0.0,0.0,-0.0519555248320102,60.0,1171.2930908203125,-0.0,-6.640639639954316e-06,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,3.667082637548447e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.01226495658958e-16,7.018834226491129e-16,5.742425137249499e-21,1.0798696328416168e-13,1.0798648894571121e-13,4.746561395164168e-19,0.0,0.0,-0.0,0.0,0.0,5.3839032631674966e-27,6.700079657967933e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0009283412946388,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0013608575100079,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0010905833914875,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0009931109379976,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0026094638742506,285.3319702148437,294.1499938964844,295.2962646484375,287.172607421875,295.3327331542969,296.6881408691406,284.1233215332031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076294438913464,0.0080379731953144,-0.0004085287218913,-0.0139759490266442,0.0,0.0,0.0,-0.0407546460628509,60.0,577.9425659179688,-0.0,-4.788254500454059e-06,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.224501808099485e-28,2.627969446232785e-28,2.997750395444401e-31,4.0744600868647e-18,4.07156205958862e-18,2.897678309258612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0001198935497086,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0001375194115098,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001348619407508,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001267097104573,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0005392839084379,285.329345703125,294.1499938964844,295.2694702148437,287.1585693359375,295.3313903808594,296.49072265625,283.97576904296875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012701626401394,0.0031421473249793,-0.0018719848012551,-0.0164926275610923,0.0,0.0,0.0,-0.0087550021708011,60.0,227.69332885742188,-0.0,-1.099922570801937e-07,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1821105815215971e-38,-1.585859981814878e-38,-3.6204731851436e-39,4.5236407437251016e-21,3.6693574453106746e-21,8.542833993886229e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,9.598295582691208e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001013632863759,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,7.571890455437824e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0001010863561532,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0004779260489158,285.3283386230469,294.1499938964844,295.2427673339844,287.14410400390625,295.3306579589844,296.30352783203125,283.93536376953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226644808426,0.0008187658968381,0.0002038986422121,-0.0185409002006053,0.0,0.0,0.0,-0.0084109660238027,60.0,88.128662109375,-0.0,-7.130634571694827e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4104566846234636e-21,3.291993449337436e-21,3.1184632352860287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,9.530524403089656e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0001003644938464,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,7.413858111249283e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0001003611469059,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,0.0004760494048241,285.3272705078125,294.1499938964844,295.21612548828125,287.1292419433594,295.3297424316406,296.1418762207031,283.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015466521494,3.6437551642620753e-08,0.0010154300834983,-0.0191820003092288,0.0,0.0,0.0,-0.0086218966171145,60.0,36.87202453613281,-0.0,-7.032900128933761e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.533003411593839e-21,3.2674835788775426e-21,3.2655196307679047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.525469795335084e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0001003081779344,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,7.408786768792197e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0001003077995846,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0004758132854476,285.326171875,294.1499938964844,295.1895446777344,287.11395263671875,295.32861328125,296.0016174316406,283.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.39482879638672,-0.0,-7.025455772691205e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.534371813896246e-21,3.267208929064781e-21,3.267162884831465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,9.51903421082534e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001002403369056,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,7.403753988910466e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0001002400313154,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0004754922410938,285.3236999511719,294.1499938964844,295.13653564453125,287.0822448730469,295.3256225585937,295.771484375,284.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.14255428314209,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.534404125638924e-21,3.2672022647678535e-21,3.26720186087107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,9.51903421082534e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001002403369056,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,7.403753988910466e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0001002400313154,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0004754922410938,285.3236999511719,294.1499938964844,295.13653564453125,287.0822448730469,295.3256225585937,295.771484375,284.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.14255428314209,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.534404125638924e-21,3.2672022647678535e-21,3.26720186087107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,9.515379497315736e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001002018398139,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,7.400909817079082e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001002015414997,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.000475309730973,285.32098388671875,294.1499938964844,295.0837097167969,287.0491027832031,295.3217468261719,295.5912780761719,284.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.872549533843994,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.26720186087107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,9.515379497315736e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001002018398139,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,7.400909817079082e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001002015414997,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.000475309730973,285.32098388671875,294.1499938964844,295.0837097167969,287.0491027832031,295.3217468261719,295.5912780761719,284.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.872549533843994,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.26720186087107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.514050907455383e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001001878481474,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.399875903502107e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001001875498332,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004752434033434,285.3180236816406,294.1499938964844,295.03106689453125,287.01470947265625,295.3170166015625,295.4462585449219,284.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653141498565674,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.514050907455383e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001001878481474,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.399875903502107e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001001875498332,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004752434033434,285.3180236816406,294.1499938964844,295.03106689453125,287.01470947265625,295.3170166015625,295.4462585449219,284.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653141498565674,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,9.514615521766244e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001001937853288,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,7.40031391615048e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0001001934942905,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.000475271634059,285.3148193359375,294.1499938964844,294.9785461425781,286.9791259765625,295.3114013671875,295.3264465332031,284.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564555168151855,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,9.514615521766244e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001001937853288,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,7.40031391615048e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0001001934942905,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.000475271634059,285.3148193359375,294.1499938964844,294.9785461425781,286.9791259765625,295.3114013671875,295.3264465332031,284.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564555168151855,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.515470446785912e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0001002027856884,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,7.400978938676417e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0001002024946501,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0004753143584821,285.3131408691406,294.1499938964844,294.95233154296875,286.9609375,295.3082580566406,295.2736511230469,284.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528051376342773,-0.0,-7.01058482377448e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,9.51663460000418e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.000100215045677,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,7.401884067803621e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0001002147546387,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0004753725370392,285.3114013671875,294.1499938964844,294.9261474609375,286.9425048828125,295.304931640625,295.2246398925781,284.2085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.493270874023437,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,9.519673767499626e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.0001002470453386,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,7.404247298836708e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001002467615762,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0004755243717227,285.30780029296875,294.1499938964844,294.87384033203125,286.90496826171875,295.29766845703125,295.1358642578125,284.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426559925079346,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,9.519673767499626e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.0001002470453386,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,7.404247298836708e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001002467615762,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0004755243717227,285.30780029296875,294.1499938964844,294.87384033203125,286.90496826171875,295.29766845703125,295.1358642578125,284.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426559925079346,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.523299377178772e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0001002852222882,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,7.407066732412204e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0001002849385258,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0004757055430673,285.3040466308594,294.1499938964844,294.82159423828125,286.8666687011719,295.2895812988281,295.056640625,284.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362398624420166,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.523299377178772e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0001002852222882,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,7.407066732412204e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0001002849385258,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0004757055430673,285.3040466308594,294.1499938964844,294.82159423828125,286.8666687011719,295.2895812988281,295.056640625,284.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362398624420166,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,9.527093061478809e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0001003251672955,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,7.410016405628994e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0001003248908091,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0004758950672112,285.30010986328125,294.1499938964844,294.7694091796875,286.8276672363281,295.2807006835937,294.984375,284.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300171375274658,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,9.527093061478809e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0001003251672955,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,7.410016405628994e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0001003248908091,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0004758950672112,285.30010986328125,294.1499938964844,294.7694091796875,286.8276672363281,295.2807006835937,294.984375,284.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300171375274658,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.530660463497044e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0001003627330646,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,7.412790728267282e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0001003624565782,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0004760733281727,285.29608154296875,294.1499938964844,294.7171936035156,286.78814697265625,295.2710266113281,294.917236328125,284.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239470481872559,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.530660463497044e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0001003627330646,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,7.412790728267282e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0001003624565782,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0004760733281727,285.29608154296875,294.1499938964844,294.7171936035156,286.78814697265625,295.2710266113281,294.917236328125,284.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239470481872559,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.53224880504422e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0001003794532152,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,7.414025458274409e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0001003791767288,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0004761526652146,285.29400634765625,294.1499938964844,294.69110107421875,286.7682189941406,295.2658996582031,294.8851928710937,284.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.209580898284912,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,9.53365452005528e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.000100394259789,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,7.41511830710806e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,0.0001003939833026,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0004762229218613,285.2919006347656,294.1499938964844,294.6649780273437,286.7481994628906,295.2605895996094,294.8539428710937,284.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.179943084716797,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.535795834381132e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001004168007057,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,7.416783046210185e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0001004165314952,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,0.000476329907542,285.2876281738281,294.1499938964844,294.6127319335937,286.7079467773437,295.2493896484375,294.7934875488281,284.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121274948120117,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.535795834381132e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001004168007057,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,7.416783046210185e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0001004165314952,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,0.000476329907542,285.2876281738281,294.1499938964844,294.6127319335937,286.7079467773437,295.2493896484375,294.7934875488281,284.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121274948120117,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
