time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.478015272179618e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.98082832666114e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,7.371830724878237e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,9.98080795397982e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0004734443209599,285.1962280273437,294.1499938964844,293.5233459472656,286.0019836425781,294.8832397460937,293.7105407714844,284.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.048974990844727,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.476033301325516e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.97874085442163e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,7.37028822186403e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,9.978720481740312e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0004733453097287,285.1918640136719,294.1499938964844,293.4666748046875,285.97479248046875,294.8583984375,293.6553649902344,284.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.000658988952637,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.476033301325516e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.97874085442163e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,7.37028822186403e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,9.978720481740312e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0004733453097287,285.1918640136719,294.1499938964844,293.4666748046875,285.97479248046875,294.8583984375,293.6553649902344,284.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.000658988952637,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.474573016632348e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.977202716981992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,7.369152444880456e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,9.977182344300672e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0004732724046334,285.18756103515625,294.1499938964844,293.4100036621094,285.9479675292969,294.8329772949219,293.5999450683594,284.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953038215637207,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.474573016632348e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.977202716981992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,7.369152444880456e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,9.977182344300672e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0004732724046334,285.18756103515625,294.1499938964844,293.4100036621094,285.9479675292969,294.8329772949219,293.5999450683594,284.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953038215637207,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.473611135035752e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.976189176086336e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.368403748841956e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.976169531000778e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,0.0004732243833132,285.18328857421875,294.1499938964844,293.35333251953125,285.9214782714844,294.8070373535156,293.5443420410156,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906063556671143,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.473611135035752e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.976189176086336e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.368403748841956e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.976169531000778e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,0.0004732243833132,285.18328857421875,294.1499938964844,293.35333251953125,285.9214782714844,294.8070373535156,293.5443420410156,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906063556671143,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.47330627241172e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.975868306355552e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,7.368166552623734e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.975848661269993e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0004732091620098,285.1811828613281,294.1499938964844,293.32501220703125,285.9083557128906,294.7938537597656,293.5164489746094,284.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.882805824279785,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.473112731939182e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.975663851946592e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,7.368015212705359e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.975644206861034e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0004731994995381,285.1790771484375,294.1499938964844,293.2966613769531,285.89532470703125,294.780517578125,293.488525390625,284.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.859692096710205,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.473028330830856e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.9755750852637e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,7.36794900149107e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,9.97555544017814e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0004731953085865,285.1749267578125,294.1499938964844,293.239990234375,285.8694152832031,294.75347900390625,293.4325256347656,284.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813868999481201,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.473028330830856e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.9755750852637e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,7.36794900149107e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,9.97555544017814e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0004731953085865,285.1749267578125,294.1499938964844,293.239990234375,285.8694152832031,294.75347900390625,293.4325256347656,284.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813868999481201,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.47329172049649e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.9758522992488e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,7.36815418349579e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.975833381759004e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0004732085217256,285.1708374023437,294.1499938964844,293.1833190917969,285.8437805175781,294.7259216308594,293.3763427734375,284.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971827559709709e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,5.7685394287109375,-0.0,-6.947831820980356e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.47329172049649e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.9758522992488e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,7.36815418349579e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.975833381759004e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0004732085217256,285.1708374023437,294.1499938964844,293.1833190917969,285.8437805175781,294.7259216308594,293.3763427734375,284.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971827559709709e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,5.7685394287109375,-0.0,-6.947831820980356e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.473824320593847e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,9.976413275580852e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,7.368567457888275e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,9.976394358091056e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,0.0004732351226266,285.1667785644531,294.1499938964844,293.1266784667969,285.8183898925781,294.69781494140625,293.32000732421875,284.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308597638261e-09,0.0010095218895003,-0.0173340067267417,0.0,0.0,0.0,-0.0082722632214427,60.0,5.723635196685791,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.473824320593847e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,9.976413275580852e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,7.368567457888275e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,9.976394358091056e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,0.0004732351226266,285.1667785644531,294.1499938964844,293.1266784667969,285.8183898925781,294.69781494140625,293.32000732421875,284.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308597638261e-09,0.0010095218895003,-0.0173340067267417,0.0,0.0,0.0,-0.0082722632214427,60.0,5.723635196685791,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.474508988205343e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,7.369099330389872e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.97711467789486e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0004732693487312,285.1628112792969,294.1499938964844,293.07000732421875,285.7931823730469,294.669189453125,293.2635192871094,284.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986686784671292e-09,0.0010095934849232,-0.0173559505492448,0.0,0.0,0.0,-0.0082764159888029,60.0,5.679080486297607,-0.0,-6.949581177195796e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.474508988205343e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,7.369099330389872e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.97711467789486e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0004732693487312,285.1628112792969,294.1499938964844,293.07000732421875,285.7931823730469,294.669189453125,293.2635192871094,284.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986686784671292e-09,0.0010095934849232,-0.0173559505492448,0.0,0.0,0.0,-0.0082764159888029,60.0,5.679080486297607,-0.0,-6.949581177195796e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.474793478148058e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,9.977433364838362e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,7.369320519501343e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.977414447348564e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0004732835805043,285.16082763671875,294.1499938964844,293.0416564941406,285.7806701660156,294.6546936035156,293.2352600097656,284.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990156009578641e-09,0.0010096231708303,-0.0173650365322828,0.0,0.0,0.0,-0.0082781361415982,60.0,5.656892776489258,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.47494845604524e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.97759634628892e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.369441300397739e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.977578156394884e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.000473291351227,285.15887451171875,294.1499938964844,293.0133361816406,285.7681579589844,294.6400451660156,293.2069396972656,284.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992015411100283e-09,0.0010096391197293,-0.017369907349348,0.0,0.0,0.0,-0.008279058150947,60.0,5.634716033935547,-0.0,-6.950208586431472e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,7.369204104179516e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.97725801425986e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0004732761881314,285.155029296875,294.1499938964844,292.9566650390625,285.7433166503906,294.6104431152344,293.1503295898437,284.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880772279873335e-09,0.0010096054757013,-0.0173595920205116,0.0,0.0,0.0,-0.0082771060988307,60.0,5.590252876281738,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,7.369204104179516e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.97725801425986e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0004732761881314,285.155029296875,294.1499938964844,292.9566650390625,285.7433166503906,294.6104431152344,293.1503295898437,284.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880772279873335e-09,0.0010096054757013,-0.0173595920205116,0.0,0.0,0.0,-0.0082771060988307,60.0,5.590252876281738,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,9.473247337155044e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.975805005524307e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.368117076111957e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,9.975786815630272e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,0.0004732064262498,285.1512145996094,294.1499938964844,292.8999938964844,285.7185974121094,294.580322265625,293.09381103515625,284.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970523269700379e-09,0.0010094554163515,-0.017313614487648,0.0,0.0,0.0,-0.0082684038206934,60.0,5.545440673828125,-0.0,-6.94767834374943e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,9.473247337155044e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.975805005524307e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.368117076111957e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,9.975786815630272e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,0.0004732064262498,285.1512145996094,294.1499938964844,292.8999938964844,285.7185974121094,294.580322265625,293.09381103515625,284.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970523269700379e-09,0.0010094554163515,-0.017313614487648,0.0,0.0,0.0,-0.0082684038206934,60.0,5.545440673828125,-0.0,-6.94767834374943e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.470571967540307e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.972986299544571e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,7.36603542463854e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,9.9729688372463e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.0004730727814603,285.1474914550781,294.1499938964844,292.84332275390625,285.6940002441406,294.5497436523437,293.0374450683594,284.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036722831635e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500122547149658,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.470571967540307e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.972986299544571e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,7.36603542463854e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,9.9729688372463e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.0004730727814603,285.1474914550781,294.1499938964844,292.84332275390625,285.6940002441406,294.5497436523437,293.0374450683594,284.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036722831635e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500122547149658,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.466584742767736e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.968788072001188e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,7.362933683907613e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.968770609702916e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0004728736530523,285.1438293457031,294.1499938964844,292.7866516113281,285.66949462890625,294.51873779296875,292.9813232421875,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454250812530518,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.466584742767736e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.968788072001188e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,7.362933683907613e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.968770609702916e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0004728736530523,285.1438293457031,294.1499938964844,292.7866516113281,285.66949462890625,294.51873779296875,292.9813232421875,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454250812530518,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,9.464108006795868e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.966179641196504e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,7.361007010331377e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.96616217889823e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0004727499326691,285.1419982910156,294.1499938964844,292.7583312988281,285.6572570800781,294.5030212402344,292.9533996582031,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100848544389,6.8562835409125e-09,0.0010084785753861,-0.0170143824070692,0.0,0.0,0.0,-0.0082117710262537,60.0,5.431082248687744,-0.0,-6.934237006817058e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,9.461386071052402e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.963312913896516e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,7.35888970666565e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.963295451598242e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,0.000472613988677,285.1402282714844,294.1499938964844,292.7300109863281,285.6450500488281,294.4872436523437,292.9255676269531,284.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822296505504255e-09,0.0010081880027428,-0.0169253591448068,0.0,0.0,0.0,-0.0081949224695563,60.0,5.407805919647217,-0.0,-6.930240203928406e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.45518841035664e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.956786379916592e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,7.354069384746253e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.95676964521408e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,0.0004723044403363,285.1366882324219,294.1499938964844,292.67333984375,285.6206359863281,294.455322265625,292.8701477050781,284.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744937941505213e-09,0.0010075265308842,-0.0167227275669574,0.0,0.0,0.0,-0.0081565724685788,60.0,5.360933780670166,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.45518841035664e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.956786379916592e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,7.354069384746253e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.95676964521408e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,0.0004723044403363,285.1366882324219,294.1499938964844,292.67333984375,285.6206359863281,294.455322265625,292.8701477050781,284.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744937941505213e-09,0.0010075265308842,-0.0167227275669574,0.0,0.0,0.0,-0.0081565724685788,60.0,5.360933780670166,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.448260243516415e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.949490777216852e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,7.348680082941428e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.94947404251434e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,0.0004719583666883,285.1332092285156,294.1499938964844,292.6166687011719,285.59625244140625,294.4229736328125,292.8150939941406,284.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658474660525826e-09,0.0010067871771752,-0.0164962466806173,0.0,0.0,0.0,-0.0081137083470821,60.0,5.313747406005859,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.448260243516415e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.949490777216852e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,7.348680082941428e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.94947404251434e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,0.0004719583666883,285.1332092285156,294.1499938964844,292.6166687011719,285.59625244140625,294.4229736328125,292.8150939941406,284.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658474660525826e-09,0.0010067871771752,-0.0164962466806173,0.0,0.0,0.0,-0.0081137083470821,60.0,5.313747406005859,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.44092680583708e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.941768075805156e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,7.342975732171908e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.941751341102643e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.000471592094982,285.1298217773437,294.1499938964844,292.5599975585937,285.5718688964844,294.3902282714844,292.7603454589844,284.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566965637944122e-09,0.0010060047497972,-0.0162565447390079,0.0,0.0,0.0,-0.0080683436244726,60.0,5.266417503356934,-0.0,-6.900253168851124e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.44092680583708e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.941768075805156e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,7.342975732171908e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.941751341102643e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.000471592094982,285.1298217773437,294.1499938964844,292.5599975585937,285.5718688964844,294.3902282714844,292.7603454589844,284.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566965637944122e-09,0.0010060047497972,-0.0162565447390079,0.0,0.0,0.0,-0.0080683436244726,60.0,5.266417503356934,-0.0,-6.900253168851124e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.433535160496832e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,7.33722627046518e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.933967521646991e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004712228837888,285.1264953613281,294.1499938964844,292.5033264160156,285.5474548339844,294.3570556640625,292.7059020996094,284.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.4747296413258945e-09,0.0010052160359919,-0.0160149373114109,0.0,0.0,0.0,-0.0080226184800267,60.0,5.219129085540772,-0.0,-6.889436576784648e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.433535160496832e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,7.33722627046518e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.933967521646991e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004712228837888,285.1264953613281,294.1499938964844,292.5033264160156,285.5474548339844,294.3570556640625,292.7059020996094,284.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.4747296413258945e-09,0.0010052160359919,-0.0160149373114109,0.0,0.0,0.0,-0.0080226184800267,60.0,5.219129085540772,-0.0,-6.889436576784648e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.42993865464814e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.930197120411322e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,7.334429392358288e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.930180385708808e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0004710432549472,285.1248779296875,294.1499938964844,292.4750061035156,285.53521728515625,294.34033203125,292.67877197265625,284.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048387339338,6.429856203027384e-09,0.0010048323310911,-0.0158973913639783,0.0,0.0,0.0,-0.0080003729090094,60.0,5.195565223693848,-0.0,-6.88417713945455e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.426433098269626e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.926504571922123e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.331702363444492e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,9.926488564815372e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0004708681371994,285.1232604980469,294.1499938964844,292.4466552734375,285.5229797363281,294.323486328125,292.6517028808594,284.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386108086786635e-09,0.0010044581722468,-0.0157827939838171,0.0,0.0,0.0,-0.0079786842688918,60.0,5.172068119049072,-0.0,-6.879051994701514e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
