time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,9.419961861567572e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.91968991002068e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.326668855967e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.919673902913928e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0004705449100583,285.1200561523437,294.1499938964844,292.3900146484375,285.4984436035156,294.28955078125,292.5975952148437,284.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037738829851,6.3053460230833025e-09,0.0010037675965577,-0.0155712366104125,0.0,0.0,0.0,-0.0079386476427316,60.0,5.125406742095947,-0.0,-6.869594670888547e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,9.419961861567572e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.91968991002068e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.326668855967e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.919673902913928e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0004705449100583,285.1200561523437,294.1499938964844,292.3900146484375,285.4984436035156,294.28955078125,292.5975952148437,284.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037738829851,6.3053460230833025e-09,0.0010037675965577,-0.0155712366104125,0.0,0.0,0.0,-0.0079386476427316,60.0,5.125406742095947,-0.0,-6.869594670888547e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.414448140887544e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,9.91388369584456e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.322379678953439e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.91386768873781e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0004702695005107,285.116943359375,294.1499938964844,292.3333435058594,285.47381591796875,294.2552490234375,292.5435485839844,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.2365157482702224e-09,0.0010031790006905,-0.0153909316286444,0.0,0.0,0.0,-0.0079045249149203,60.0,5.079314231872559,-0.0,-6.861539958435969e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.414448140887544e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,9.91388369584456e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.322379678953439e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.91386768873781e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0004702695005107,285.116943359375,294.1499938964844,292.3333435058594,285.47381591796875,294.2552490234375,292.5435485839844,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.2365157482702224e-09,0.0010031790006905,-0.0153909316286444,0.0,0.0,0.0,-0.0079045249149203,60.0,5.079314231872559,-0.0,-6.861539958435969e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.410241182195024e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.909453365253285e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,7.319106953218579e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.909437358146532e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0004700593708548,285.1138916015625,294.1499938964844,292.27667236328125,285.4490966796875,294.22052001953125,292.4894104003906,284.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027358075603,6.183972445228392e-09,0.0010027296375483,-0.0152532923966646,0.0,0.0,0.0,-0.0078784767538309,60.0,5.033976078033447,-0.0,-6.85539447431438e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.410241182195024e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.909453365253285e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,7.319106953218579e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.909437358146532e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0004700593708548,285.1138916015625,294.1499938964844,292.27667236328125,285.4490966796875,294.22052001953125,292.4894104003906,284.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027358075603,6.183972445228392e-09,0.0010027296375483,-0.0152532923966646,0.0,0.0,0.0,-0.0078784767538309,60.0,5.033976078033447,-0.0,-6.85539447431438e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.407569450559096e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,9.90663975244388e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,7.317028939723969e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.90662447293289e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,0.000469925958896,285.11090087890625,294.1499938964844,292.2200012207031,285.4242248535156,294.1854858398437,292.4350891113281,284.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024500079452,6.1505631698821625e-09,0.0010024438379332,-0.0151657741516828,0.0,0.0,0.0,-0.0078619141131639,60.0,4.989441394805908,-0.0,-6.851488620895907e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.407569450559096e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,9.90663975244388e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,7.317028939723969e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.90662447293289e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,0.000469925958896,285.11090087890625,294.1499938964844,292.2200012207031,285.4242248535156,294.1854858398437,292.4350891113281,284.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024500079452,6.1505631698821625e-09,0.0010024438379332,-0.0151657741516828,0.0,0.0,0.0,-0.0078619141131639,60.0,4.989441394805908,-0.0,-6.851488620895907e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.406942990608512e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.905979823088272e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,7.316541450563818e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.905964543577284e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004698946431744,285.10943603515625,294.1499938964844,292.1916809082031,285.4117126464844,294.16778564453125,292.4078063964844,284.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023827198892,6.142692576815989e-09,0.0010023765498772,-0.0151451574638485,0.0,0.0,0.0,-0.0078580118715763,60.0,4.96759843826294,-0.0,-6.850568468053099e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.406800381839275e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.90582993836142e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,7.316430856008083e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.905814658850431e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0004698875709436,285.1080017089844,294.1499938964844,292.163330078125,285.3992004394531,294.1500244140625,292.3804016113281,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023668874055,6.140858488379308e-09,0.0010023608338087,-0.0151403518393635,0.0,0.0,0.0,-0.0078571019694209,60.0,4.9459967613220215,-0.0,-6.850353884146898e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.408252662979066e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.90735861705616e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.317559357034042e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.907343337545171e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0004699600976891,285.1051330566406,294.1499938964844,292.1066589355469,285.3739929199219,294.1141967773437,292.3252258300781,285.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025205556303,6.1588267818990525e-09,0.0010025143856182,-0.0151874208822846,0.0,0.0,0.0,-0.0078660100698471,60.0,4.90362024307251,-0.0,-6.852454248473806e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.408252662979066e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.90735861705616e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.317559357034042e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.907343337545171e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0004699600976891,285.1051330566406,294.1499938964844,292.1066589355469,285.3739929199219,294.1141967773437,292.3252258300781,285.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025205556303,6.1588267818990525e-09,0.0010025143856182,-0.0151874208822846,0.0,0.0,0.0,-0.0078660100698471,60.0,4.90362024307251,-0.0,-6.852454248473806e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.412298823008314e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.911619417835028e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.320706208702177e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.9116048659198e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004701622528955,285.10235595703125,294.1499938964844,292.04998779296875,285.3486022949219,294.0779724121094,292.26934814453125,285.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029505938291,6.209126102163509e-09,0.001002944423817,-0.0153191844001412,0.0,0.0,0.0,-0.0078909453004598,60.0,4.862641334533691,-0.0,-6.858336121240427e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.412298823008314e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.911619417835028e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.320706208702177e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.9116048659198e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004701622528955,285.10235595703125,294.1499938964844,292.04998779296875,285.3486022949219,294.0779724121094,292.26934814453125,285.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029505938291,6.209126102163509e-09,0.001002944423817,-0.0153191844001412,0.0,0.0,0.0,-0.0078909453004598,60.0,4.862641334533691,-0.0,-6.858336121240427e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.420308197150008e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.920053707901388e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,7.32693588361144e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.92003915598616e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0004705623723566,285.0996398925781,294.1499938964844,291.9930114746094,285.3231201171875,294.0413818359375,292.21258544921875,285.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308805478028034e-09,0.0010037965839728,-0.0155802983790636,0.0,0.0,0.0,-0.0079403594136238,60.0,4.823183059692383,-0.0,-6.869999680247929e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.420308197150008e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.920053707901388e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,7.32693588361144e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.92003915598616e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0004705623723566,285.0996398925781,294.1499938964844,291.9930114746094,285.3231201171875,294.0413818359375,292.21258544921875,285.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308805478028034e-09,0.0010037965839728,-0.0155802983790636,0.0,0.0,0.0,-0.0079403594136238,60.0,4.823183059692383,-0.0,-6.869999680247929e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.4345559773501e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.935056732501836e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,7.33801643946208e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.935042180586606e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004712740774266,285.09698486328125,294.1499938964844,291.9354248046875,285.29766845703125,294.0043640136719,292.15435791015625,285.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486212456024987e-09,0.0010053134756162,-0.0160450153052806,0.0,0.0,0.0,-0.0080283069983124,60.0,4.786046981811523,-0.0,-6.890782344726176e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.4345559773501e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.935056732501836e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,7.33801643946208e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.935042180586606e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004712740774266,285.09698486328125,294.1499938964844,291.9354248046875,285.29766845703125,294.0043640136719,292.15435791015625,285.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486212456024987e-09,0.0010053134756162,-0.0160450153052806,0.0,0.0,0.0,-0.0080283069983124,60.0,4.786046981811523,-0.0,-6.890782344726176e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.44382554735057e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.944818157237024e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.345226185861975e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.944803605321796e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004717370902653,285.095703125,294.1499938964844,291.90643310546875,285.28497314453125,293.9856872558594,292.12457275390625,285.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.6016472288765735e-09,0.0010063004447147,-0.0163473915308713,0.0,0.0,0.0,-0.0080855321139097,60.0,4.768421649932861,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.45476713241078e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.956340363714844e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,7.353736145887524e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.956325811799616e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0004722836893051,285.0943908691406,294.1499938964844,291.8772888183594,285.27227783203125,293.9668884277344,292.0942687988281,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737926661060101e-09,0.0010074656456708,-0.0167043637484312,0.0,0.0,0.0,-0.0081530911847949,60.0,4.751429557800293,-0.0,-6.920324580050874e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.48146262089722e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.984451753553004e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,7.374498818535358e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.984437201637776e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.000473617168609,285.09185791015625,294.1499938964844,291.8187255859375,285.2469482421875,293.92901611328125,292.0321350097656,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070428686972718e-09,0.0010103086242452,-0.0175752956420183,0.0,0.0,0.0,-0.008317925967276,60.0,4.719423294067383,-0.0,-6.959444220910882e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.48146262089722e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.984451753553004e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,7.374498818535358e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.984437201637776e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.000473617168609,285.09185791015625,294.1499938964844,291.8187255859375,285.2469482421875,293.92901611328125,292.0321350097656,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070428686972718e-09,0.0010103086242452,-0.0175752956420183,0.0,0.0,0.0,-0.008317925967276,60.0,4.719423294067383,-0.0,-6.959444220910882e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.514555131318048e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0001001929995254,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.400237518595532e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0001001928540063,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0004752702661789,285.0893859863281,294.1499938964844,291.7597351074219,285.2216491699219,293.8905639648437,291.9674377441406,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482649166945521e-09,0.0010138334473595,-0.0186549816280603,0.0,0.0,0.0,-0.0085222804918885,60.0,4.690313339233398,-0.0,-7.00809650311385e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.514555131318048e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0001001929995254,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.400237518595532e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0001001928540063,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0004752702661789,285.0893859863281,294.1499938964844,291.7597351074219,285.2216491699219,293.8905639648437,291.9674377441406,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482649166945521e-09,0.0010138334473595,-0.0186549816280603,0.0,0.0,0.0,-0.0085222804918885,60.0,4.690313339233398,-0.0,-7.00809650311385e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.553573181619868e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.430584810208529e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001006037346087,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.000477219291497,285.08697509765625,294.1499938964844,291.7004089355469,285.1963806152344,293.85162353515625,291.90057373046875,285.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695925342217e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632341310381,60.0,4.663625717163086,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.553573181619868e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.430584810208529e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001006037346087,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.000477219291497,285.08697509765625,294.1499938964844,291.7004089355469,285.1963806152344,293.85162353515625,291.90057373046875,285.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695925342217e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632341310381,60.0,4.663625717163086,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.597873577149584e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001010703781503,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.465040107490495e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0001010702399071,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0004794322012457,285.0845947265625,294.1499938964844,291.64080810546875,285.17120361328125,293.8121337890625,291.831787109375,285.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639184951782227,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.597873577149584e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001010703781503,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.465040107490495e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0001010702399071,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0004794322012457,285.0845947265625,294.1499938964844,291.64080810546875,285.17120361328125,293.8121337890625,291.831787109375,285.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639184951782227,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.621569188311696e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0001013199071167,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.483470108127221e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001013197688735,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004806158540304,285.0834350585937,294.1499938964844,291.6109313964844,285.1586608886719,293.7922058105469,291.7968139648437,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.627638339996338,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.646188118495048e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001015791494864,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.502618245780468e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001015790112433,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0004818456363864,285.0823059082031,294.1499938964844,291.5810241699219,285.1460876464844,293.7721252441406,291.7615051269531,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492764919996,0.0,0.0,0.0,-0.0093351993709802,60.0,4.61649227142334,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.696766210254282e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0001021117568598,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.541955710621551e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0001021116186166,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004843721108045,285.0800476074219,294.1499938964844,291.5210876464844,285.1210632324219,293.7315368652344,291.6903991699219,285.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594830989837647,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.696766210254282e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0001021117568598,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.541955710621551e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0001021116186166,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004843721108045,285.0800476074219,294.1499938964844,291.5210876464844,285.1210632324219,293.7315368652344,291.6903991699219,285.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594830989837647,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.747199510456994e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.581181853311136e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001026427125907,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004868913674727,285.0778503417969,294.1499938964844,291.46112060546875,285.0960998535156,293.6903991699219,291.6191101074219,285.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573275566101074,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.747199510456994e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.581181853311136e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001026427125907,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004868913674727,285.0778503417969,294.1499938964844,291.46112060546875,285.0960998535156,293.6903991699219,291.6191101074219,285.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573275566101074,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.797204984351993e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0001031694264383,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.620074757141992e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001031692881952,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0004893892328254,285.07568359375,294.1499938964844,291.401123046875,285.0711975097656,293.6487121582031,291.5482788085937,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745759278535,0.0,0.0,0.0,-0.0102678639814257,60.0,4.5509562492370605,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.797204984351993e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0001031694264383,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.620074757141992e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001031692881952,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0004893892328254,285.07568359375,294.1499938964844,291.401123046875,285.0711975097656,293.6487121582031,291.5482788085937,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745759278535,0.0,0.0,0.0,-0.0102678639814257,60.0,4.5509562492370605,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.837378456722944e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0001035924724419,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.651320629520342e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001035923341987,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004913960001431,285.0736083984375,294.1499938964844,291.3411865234375,285.0464172363281,293.6064453125,291.4784240722656,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504266872464086e-08,0.0010482220677658,-0.0291844420135021,0.0,0.0,0.0,-0.0105159692466259,60.0,4.527164459228516,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.837378456722944e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0001035924724419,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.651320629520342e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001035923341987,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004913960001431,285.0736083984375,294.1499938964844,291.3411865234375,285.0464172363281,293.6064453125,291.4784240722656,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504266872464086e-08,0.0010482220677658,-0.0291844420135021,0.0,0.0,0.0,-0.0105159692466259,60.0,4.527164459228516,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.840624989010394e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001036266548908,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,7.653845386812463e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.0001036265239235,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004915582248941,285.0726013183594,294.1499938964844,291.311279296875,285.0340881347656,293.5851745605469,291.4446105957031,285.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544663891527309e-08,0.001048567937687,-0.0292901676148176,0.0,0.0,0.0,-0.0105359982699155,60.0,4.510188102722168,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
