time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.23521729419008e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.182957779150456e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.72512862063013e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004613175988197,285.0474853515625,294.1499938964844,288.8099975585937,283.36846923828125,291.0440368652344,289.0138244628906,285.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4242103099823,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.23521729419008e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.182957779150456e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.72512862063013e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004613175988197,285.0474853515625,294.1499938964844,288.8099975585937,283.36846923828125,291.0440368652344,289.0138244628906,285.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4242103099823,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.230493742506952e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.720160596771166e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.179284148151055e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.720154776005074e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0004610816540662,285.0478515625,294.1499938964844,288.7916564941406,283.3651123046875,291.0244140625,288.9983215332031,285.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.409907341003418,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.225743269780652e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.715158375911416e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.175589416874573e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.715152555145325e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004608443705365,285.0482177734375,294.1499938964844,288.7733459472656,283.3617858886719,291.0048217773437,288.98291015625,285.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.395615339279175,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.216208127327263e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.70511682680808e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.168173033278435e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.705111006041987e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.000460368086351,285.0489807128906,294.1499938964844,288.7366638183594,283.35546875,290.9656677246094,288.9523010253906,285.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.367067813873291,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.216208127327263e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.70511682680808e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.168173033278435e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.705111006041987e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.000460368086351,285.0489807128906,294.1499938964844,288.7366638183594,283.35546875,290.9656677246094,288.9523010253906,285.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.367067813873291,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.206666436512025e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.695068729342891e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.160751556511968e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.695063636172564e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004598914529196,285.0497741699219,294.1499938964844,288.70001220703125,283.34942626953125,290.9266052246094,288.9220275878906,285.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.338578701019287,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.206666436512025e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.695068729342891e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.160751556511968e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.695063636172564e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004598914529196,285.0497741699219,294.1499938964844,288.70001220703125,283.34942626953125,290.9266052246094,288.9220275878906,285.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.338578701019287,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.197172039421277e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.153366459533572e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.685065015219152e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0004594171768985,285.0505676269531,294.1499938964844,288.663330078125,283.3437194824219,290.8876342773437,288.89208984375,285.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3101613521575928,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.197172039421277e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.153366459533572e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.685065015219152e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0004594171768985,285.0505676269531,294.1499938964844,288.663330078125,283.3437194824219,290.8876342773437,288.89208984375,285.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3101613521575928,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.187779505737126e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.146061398088932e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.675174078438432e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004589480231516,285.0514221191406,294.1499938964844,288.6266784667969,283.3382568359375,290.8487243652344,288.86248779296875,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2818312644958496,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.187779505737126e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.146061398088932e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.675174078438432e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004589480231516,285.0514221191406,294.1499938964844,288.6266784667969,283.3382568359375,290.8487243652344,288.86248779296875,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2818312644958496,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.183130896417424e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.6702846349217e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.142445974750444e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.67027954175137e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004587158327922,285.0518493652344,294.1499938964844,288.6083374023437,283.33563232421875,290.8293151855469,288.84783935546875,285.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.2677016258239746,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.1785317636095e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.6654417575337e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.138869113987312e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.665435936767608e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004584860871545,285.0522766113281,294.1499938964844,288.5899963378906,283.33306884765625,290.8099060058594,288.8332824707031,285.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441277645528,60.0,2.253598213195801,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.169505210593344e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004580352397169,285.0531311035156,294.1499938964844,288.5533447265625,283.328125,290.7711486816406,288.8044738769531,285.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.225482225418091,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.169505210593344e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004580352397169,285.0531311035156,294.1499938964844,288.5533447265625,283.328125,290.7711486816406,288.8044738769531,285.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.225482225418091,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.160696208709852e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.646660328144208e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.12499677320011e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.646654507378116e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004575951898004,285.0540466308594,294.1499938964844,288.51666259765625,283.32342529296875,290.73248291015625,288.77606201171875,285.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.197476625442505,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.160696208709852e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.646660328144208e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.12499677320011e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.646654507378116e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004575951898004,285.0540466308594,294.1499938964844,288.51666259765625,283.32342529296875,290.73248291015625,288.77606201171875,285.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.197476625442505,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.152196435024962e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004571706231217,285.0549621582031,294.1499938964844,288.4800109863281,283.31890869140625,290.6938781738281,288.7480163574219,285.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416756346897e-09,0.0009751816978678,-0.0068129077553749,0.0,0.0,0.0,-0.0062814108096063,60.0,2.169600486755371,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.152196435024962e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004571706231217,285.0549621582031,294.1499938964844,288.4800109863281,283.31890869140625,290.6938781738281,288.7480163574219,285.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416756346897e-09,0.0009751816978678,-0.0068129077553749,0.0,0.0,0.0,-0.0062814108096063,60.0,2.169600486755371,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.629098349250852e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.629093256080524e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004567621799651,285.055908203125,294.1499938964844,288.4433288574219,283.3145751953125,290.6553649902344,288.7203674316406,285.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.141862630844116,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.629098349250852e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.629093256080524e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004567621799651,285.055908203125,294.1499938964844,288.4433288574219,283.3145751953125,290.6553649902344,288.7203674316406,285.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.141862630844116,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.140062320511788e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.624930680729447e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,7.108947465894744e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.62492558755912e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0004565644776448,285.056396484375,294.1499938964844,288.42498779296875,283.3124694824219,290.6361083984375,288.7066650390625,285.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811174182326681e-09,0.0009738883818499,-0.0064166067168116,0.0,0.0,0.0,-0.0062064328230917,60.0,2.1280441284179688,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.136214794125408e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.620879427529871e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,7.10595486452803e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.620874334359542e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004563723341561,285.056884765625,294.1499938964844,288.4066772460937,283.3104248046875,290.61688232421875,288.6930847167969,285.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763225648294565e-09,0.0009734783670864,-0.0062909671105444,0.0,0.0,0.0,-0.0061826626770198,60.0,2.114265918731689,-0.0,-6.46121662839505e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.128815145231783e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0004560026864055,285.057861328125,294.1499938964844,288.3699951171875,283.3064270019531,290.5784912109375,288.6661376953125,285.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709903178101513e-09,0.0009726895950734,-0.0060492809861898,0.0,0.0,0.0,-0.0061369375325739,60.0,2.086810350418091,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.128815145231783e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0004560026864055,285.057861328125,294.1499938964844,288.3699951171875,283.3064270019531,290.5784912109375,288.6661376953125,285.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709903178101513e-09,0.0009726895950734,-0.0060492809861898,0.0,0.0,0.0,-0.0061369375325739,60.0,2.086810350418091,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0004556560597848,285.0588684082031,294.1499938964844,288.3333435058594,283.30255126953125,290.5401306152344,288.6395568847656,285.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844952844522595e-09,0.0009719499503262,-0.0058226361870765,0.0,0.0,0.0,-0.0060940580442547,60.0,2.059513092041016,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0004556560597848,285.0588684082031,294.1499938964844,288.3333435058594,283.30255126953125,290.5401306152344,288.6395568847656,285.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844952844522595e-09,0.0009719499503262,-0.0058226361870765,0.0,0.0,0.0,-0.0060940580442547,60.0,2.059513092041016,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.115404827753082e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.598960605217144e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0004553328326437,285.05987548828125,294.1499938964844,288.2966613769531,283.2987976074219,290.5018310546875,288.6132202148437,285.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503844465095994e-09,0.000971260247752,-0.0056113032624125,0.0,0.0,0.0,-0.0060540754348039,60.0,2.032365322113037,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.115404827753082e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.598960605217144e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0004553328326437,285.05987548828125,294.1499938964844,288.2966613769531,283.2987976074219,290.5018310546875,288.6132202148437,285.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503844465095994e-09,0.000971260247752,-0.0056113032624125,0.0,0.0,0.0,-0.0060540754348039,60.0,2.032365322113037,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.1095149400644e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.592762944521382e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,7.085187826305628e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.592758578946814e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004550386220216,285.0609130859375,294.1499938964844,288.260009765625,283.2951354980469,290.4635925292969,288.5871887207031,285.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348064355,2.430426526700557e-09,0.0009706324199214,-0.0054189227521419,0.0,0.0,0.0,-0.0060176788829267,60.0,2.0053963661193848,-0.0,-6.42349036183987e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.1095149400644e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.592762944521382e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,7.085187826305628e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.592758578946814e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004550386220216,285.0609130859375,294.1499938964844,288.260009765625,283.2951354980469,290.4635925292969,288.5871887207031,285.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348064355,2.430426526700557e-09,0.0009706324199214,-0.0054189227521419,0.0,0.0,0.0,-0.0060176788829267,60.0,2.0053963661193848,-0.0,-6.42349036183987e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.106752986554056e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.589854016667232e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,7.08303923602216e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.589849651092663e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004549006698653,285.0614318847656,294.1499938964844,288.2416687011719,283.2933654785156,290.44451904296875,288.57421875,285.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403338789,2.395993625725623e-09,0.0009703379473648,-0.0053286962211132,0.0,0.0,0.0,-0.0060006086714565,60.0,1.9919687509536743,-0.0,-6.419593034934223e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.104145283345132e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.5871087978594e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.081011426635087e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.58710370468907e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0004547704011201,285.0619506835937,294.1499938964844,288.22332763671875,283.29156494140625,290.4254150390625,288.5613098144531,285.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.3634900703228823e-09,0.0009700599475763,-0.0052435253746807,0.0,0.0,0.0,-0.0059844953939318,60.0,1.9785816669464111,-0.0,-6.415915976276665e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.101418254431336e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.584236977389082e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.078890484990552e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.584231884218752e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0004546341951936,285.06256103515625,294.1499938964844,288.2027893066406,283.28961181640625,290.404052734375,288.5469055175781,285.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.329495263353465e-09,0.0009697692585177,-0.0051544466987252,0.0,0.0,0.0,-0.0059676426462829,60.0,1.9636409282684328,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.099434100789948e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.582147322362287e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.077347254380584e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.58214295678772e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004545350966509,285.06304931640625,294.1499938964844,288.1866760253906,283.2880554199219,290.38726806640625,288.5355834960937,285.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695600601844,2.304759050275606e-09,0.000969557731878,-0.0050896289758384,0.0,0.0,0.0,-0.0059553799219429,60.0,1.9519383907318115,-0.0,-6.409273112240045e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.095415589399636e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.57791562541388e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.07422150298953e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.57791053224355e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0004543343384284,285.0641174316406,294.1499938964844,288.1499938964844,283.2846069335937,290.3491516113281,288.5099182128906,285.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691315353848,2.2546560174419032e-09,0.000969129265286,-0.0049583404324948,0.0,0.0,0.0,-0.0059305410832166,60.0,1.9254658222198489,-0.0,-6.4036093760933e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.095415589399636e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.57791562541388e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.07422150298953e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.57791053224355e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0004543343384284,285.0641174316406,294.1499938964844,288.1499938964844,283.2846069335937,290.3491516113281,288.5099182128906,285.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691315353848,2.2546560174419032e-09,0.000969129265286,-0.0049583404324948,0.0,0.0,0.0,-0.0059305410832166,60.0,1.9254658222198489,-0.0,-6.4036093760933e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.092737309401856e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.57509473664686e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,7.072137668728828e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.575090371072292e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0004542005481198,285.06524658203125,294.1499938964844,288.1101989746094,283.2789306640625,290.3110656738281,288.4840087890625,285.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688457939773,2.221251182987771e-09,0.0009688435820862,-0.0048708072863519,0.0,0.0,0.0,-0.0059139807708561,60.0,1.8981786966323853,-0.0,-6.399834262538209e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
