time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.092737309401856e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.57509473664686e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,7.072137668728828e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.575090371072292e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0004542005481198,285.06524658203125,294.1499938964844,288.1101989746094,283.2789306640625,290.3110656738281,288.4840087890625,285.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688457939773,2.221251182987771e-09,0.0009688435820862,-0.0048708072863519,0.0,0.0,0.0,-0.0059139807708561,60.0,1.8981786966323853,-0.0,-6.399834262538209e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.091918036574498e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.57423253566958e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,7.071501022437587e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.574228170095012e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.000454159657238,285.0663452148437,294.1499938964844,288.064453125,283.2690124511719,290.2728576660156,288.4571838378906,285.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687581914477,2.211016258968357e-09,0.0009687559795565,-0.0048439879901707,0.0,0.0,0.0,-0.0059089064598083,60.0,1.8682457208633425,-0.0,-6.398678209507126e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.091918036574498e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.57423253566958e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,7.071501022437587e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.574228170095012e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.000454159657238,285.0663452148437,294.1499938964844,288.064453125,283.2690124511719,290.2728576660156,288.4571838378906,285.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687581914477,2.211016258968357e-09,0.0009687559795565,-0.0048439879901707,0.0,0.0,0.0,-0.0059089064598083,60.0,1.8682457208633425,-0.0,-6.398678209507126e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.09216541913338e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.574492287356406e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.071693107718602e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.574487921781838e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004541719972621,285.0669250488281,294.1499938964844,288.0395202636719,283.2625732421875,290.2536926269531,288.4432373046875,285.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687843266874,2.214075145445804e-09,0.0009687821147963,-0.0048520034179091,0.0,0.0,0.0,-0.0059104231186211,60.0,1.8521044254302976,-0.0,-6.399023533276704e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.092836262425408e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.575199510436504e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.072214793879539e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.575195144861937e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0004542055539786,285.0675048828125,294.1499938964844,288.0133056640625,283.2552185058594,290.2344970703125,288.4288330078125,285.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968855631072,2.2224226903233557e-09,0.0009688534191809,-0.0048738773912191,0.0,0.0,0.0,-0.0059145609848201,60.0,1.8352036476135247,-0.0,-6.399967134029795e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.095507994061336e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.578012395650148e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.07429280737415e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.57800803007558e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004543389950413,285.06866455078125,294.1499938964844,287.9572448730469,283.2378234863281,290.19580078125,288.398193359375,285.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691399754956,2.25566987310799e-09,0.0009691377053968,-0.0049609974958002,0.0,0.0,0.0,-0.0059310430660843,60.0,1.799052357673645,-0.0,-6.403723773473757e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.095507994061336e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.578012395650148e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.07429280737415e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.57800803007558e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004543389950413,285.06866455078125,294.1499938964844,287.9572448730469,283.2378234863281,290.19580078125,288.398193359375,285.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691399754956,2.25566987310799e-09,0.0009691377053968,-0.0049609974958002,0.0,0.0,0.0,-0.0059310430660843,60.0,1.799052357673645,-0.0,-6.403723773473757e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.099821181735024e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.582554048392922e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,7.077647023834288e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.582549682818352e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004545544215943,285.06982421875,294.1499938964844,287.8967590332031,283.2172241210937,290.1568298339844,288.3649597167969,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695992339402,2.3093729151213442e-09,0.0009695969056338,-0.0051017189398407,0.0,0.0,0.0,-0.005957665387541,60.0,1.760244607925415,-0.0,-6.409794650608093e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.099821181735024e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.582554048392922e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,7.077647023834288e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.582549682818352e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004545544215943,285.06982421875,294.1499938964844,287.8967590332031,283.2172241210937,290.1568298339844,288.3649597167969,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695992339402,2.3093729151213442e-09,0.0009695969056338,-0.0051017189398407,0.0,0.0,0.0,-0.005957665387541,60.0,1.760244607925415,-0.0,-6.409794650608093e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.105807112064213e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.58885793806985e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.082302909111604e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.588853572495282e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0004548534634523,285.0710144042969,294.1499938964844,287.8323974609375,283.1937255859375,290.11737060546875,288.3280639648437,285.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.383924169180318e-09,0.0009702343377284,-0.0052970703691244,0.0,0.0,0.0,-0.0059946235269308,60.0,1.7187817096710205,-0.0,-6.418227371796092e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.105807112064213e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.58885793806985e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.082302909111604e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.588853572495282e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0004548534634523,285.0710144042969,294.1499938964844,287.8323974609375,283.1937255859375,290.11737060546875,288.3280639648437,285.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.383924169180318e-09,0.0009702343377284,-0.0052970703691244,0.0,0.0,0.0,-0.0059946235269308,60.0,1.7187817096710205,-0.0,-6.418227371796092e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.113556006923318e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.597017924534156e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.088329584803432e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.597013558959588e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0004552405443973,285.0722045898437,294.1499938964844,287.7646484375,283.16766357421875,290.0773620605469,288.2865295410156,285.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710620506666,2.480429195372835e-09,0.0009710595477372,-0.0055499472655355,0.0,0.0,0.0,-0.0060424655675888,60.0,1.675049066543579,-0.0,-6.429151966358404e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.113556006923318e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.597017924534156e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.088329584803432e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.597013558959588e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0004552405443973,285.0722045898437,294.1499938964844,287.7646484375,283.16766357421875,290.0773620605469,288.2865295410156,285.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710620506666,2.480429195372835e-09,0.0009710595477372,-0.0055499472655355,0.0,0.0,0.0,-0.0060424655675888,60.0,1.675049066543579,-0.0,-6.429151966358404e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.11792740225792e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.601621422916652e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.09172963979654e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.601617057342082e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.0004554589104373,285.07281494140625,294.1499938964844,287.72967529296875,283.1537780761719,290.05718994140625,288.26434326171875,285.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.5348791954371563e-09,0.0009715251508168,-0.0056926254183053,0.0,0.0,0.0,-0.0060694585554301,60.0,1.6526083946228027,-0.0,-6.435319477304803e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.122807387029752e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.606759704183788e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.095524779288098e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.60675533860922e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0004557026550173,285.07342529296875,294.1499938964844,287.6940612792969,283.139404296875,290.036865234375,288.24072265625,285.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720474481582,2.5956579108310507e-09,0.0009720448288135,-0.0058518862351775,0.0,0.0,0.0,-0.0060995891690254,60.0,1.6296803951263428,-0.0,-6.44220747858526e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.129646059591324e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.613960719434544e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.100844231899828e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.613957081455736e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0004560442757792,285.07421875,294.1499938964844,287.6476135253906,283.1203308105469,290.0106506347656,288.2087707519531,285.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.68083732990476e-09,0.0009727731812745,-0.0060750842094421,0.0,0.0,0.0,-0.006141816265881,60.0,1.599806785583496,-0.0,-6.45186730707792e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.13377880351618e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.618313197279348e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.104058022378013e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.61830883170478e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0004562507092487,285.0746765136719,294.1499938964844,287.62109375,283.1093139648437,289.995849609375,288.1899719238281,285.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216141574,2.732314596798346e-09,0.000973213405814,-0.0062099709175527,0.0,0.0,0.0,-0.0061673354357481,60.0,1.5827744007110596,-0.0,-6.457707968365868e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.146359661826864e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.631561988499016e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.113843457773328e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.631557622924448e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004568791773635,285.075927734375,294.1499938964844,287.5462951660156,283.07769775390625,289.95416259765625,288.1333923339844,285.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745563729666,2.8890312364637794e-09,0.0009745534625835,-0.0066206171177327,0.0,0.0,0.0,-0.0062450268305838,60.0,1.534542679786682,-0.0,-6.475507063896657e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.146359661826864e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.631561988499016e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.113843457773328e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.631557622924448e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004568791773635,285.075927734375,294.1499938964844,287.5462951660156,283.07769775390625,289.95416259765625,288.1333923339844,285.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745563729666,2.8890312364637794e-09,0.0009745534625835,-0.0066206171177327,0.0,0.0,0.0,-0.0062450268305838,60.0,1.534542679786682,-0.0,-6.475507063896657e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.160468471236528e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.646418766351415e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.124817057047039e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.646414400776848e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.000457583926618,285.0771789550781,294.1499938964844,287.4701538085937,283.04498291015625,289.911865234375,288.0706481933594,285.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976059352979,3.0647770987712875e-09,0.000976056267973,-0.0070811212062835,0.0,0.0,0.0,-0.0063321515917778,60.0,1.4853575229644775,-0.0,-6.495496762681796e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.160468471236528e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.646418766351415e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.124817057047039e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.646414400776848e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.000457583926618,285.0771789550781,294.1499938964844,287.4701538085937,283.04498291015625,289.911865234375,288.0706481933594,285.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976059352979,3.0647770987712875e-09,0.000976056267973,-0.0070811212062835,0.0,0.0,0.0,-0.0063321515917778,60.0,1.4853575229644775,-0.0,-6.495496762681796e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.175965533358976e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.662738011684267e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.136870408430696e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.6627336461097e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004583580594044,285.0784606933594,294.1499938964844,287.3931884765625,283.0114440917969,289.868896484375,288.0014343261719,285.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257824010560739e-09,0.0009777070954442,-0.0075869532302021,0.0,0.0,0.0,-0.0064278533682227,60.0,1.435520887374878,-0.0,-6.517489481439044e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.175965533358976e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.662738011684267e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.136870408430696e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.6627336461097e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004583580594044,285.0784606933594,294.1499938964844,287.3931884765625,283.0114440917969,289.868896484375,288.0014343261719,285.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257824010560739e-09,0.0009777070954442,-0.0075869532302021,0.0,0.0,0.0,-0.0064278533682227,60.0,1.435520887374878,-0.0,-6.517489481439044e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.18423174880445e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.671442239778116e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.143299444578588e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.671438601799308e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0004587709845509,285.0791320800781,294.1499938964844,287.3545837402344,282.9945068359375,289.8471069335937,287.9640808105469,285.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785909205675,3.3607945315594634e-09,0.0009785875445231,-0.007856760174036,0.0,0.0,0.0,-0.0064789000898599,60.0,1.4104477167129517,-0.0,-6.529235463403893e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.192705329041928e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.680365474196152e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.149890006985515e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.680361836217344e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0004591942415572,285.07977294921875,294.1499938964844,287.31591796875,282.9775085449219,289.8251953125,287.9255676269531,285.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466350984027144e-09,0.0009794901125133,-0.0081333415582776,0.0,0.0,0.0,-0.0065312292426824,60.0,1.3853336572647097,-0.0,-6.54128697874512e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.210453572450206e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.699055226519704e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.163693953771144e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.699051588540895e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004600808024406,285.0810852050781,294.1499938964844,287.2388610839844,282.94354248046875,289.7807922363281,287.8436584472656,285.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098138442263,3.687441463284813e-09,0.0009813806973397,-0.0087126409634947,0.0,0.0,0.0,-0.0066408333368599,60.0,1.3351202011108398,-0.0,-6.566565957655257e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.210453572450206e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.699055226519704e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.163693953771144e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.699051588540895e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004600808024406,285.0810852050781,294.1499938964844,287.2388610839844,282.94354248046875,289.7807922363281,287.8436584472656,285.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098138442263,3.687441463284813e-09,0.0009813806973397,-0.0087126409634947,0.0,0.0,0.0,-0.0066408333368599,60.0,1.3351202011108398,-0.0,-6.566565957655257e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.22885665204376e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.71843473962508e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.178007217589766e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.718430374050512e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004610000760294,285.0824279785156,294.1499938964844,287.1625061035156,282.9098815917969,289.73583984375,287.7572631835937,285.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833449730649,3.916692747907291e-09,0.0009833411313593,-0.0093133142217993,0.0,0.0,0.0,-0.0067544835619628,60.0,1.285080909729004,-0.0,-6.592829748797159e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.22885665204376e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.71843473962508e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.178007217589766e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.718430374050512e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004610000760294,285.0824279785156,294.1499938964844,287.1625061035156,282.9098815917969,289.73583984375,287.7572631835937,285.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833449730649,3.916692747907291e-09,0.0009833411313593,-0.0093133142217993,0.0,0.0,0.0,-0.0067544835619628,60.0,1.285080909729004,-0.0,-6.592829748797159e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.247686830349268e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.738263906911016e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.192652992671356e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004619407118298,285.0837707519531,294.1499938964844,287.0873718261719,282.8768920898437,289.690185546875,287.666015625,285.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2356510162353516,-0.0,-6.619757186854258e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.247686830349268e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.738263906911016e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.192652992671356e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004619407118298,285.0837707519531,294.1499938964844,287.0873718261719,282.8768920898437,289.690185546875,287.666015625,285.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2356510162353516,-0.0,-6.619757186854258e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.26661814446561e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.758198575582357e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,7.207377348095179e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.758194937603548e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.000462886353489,285.0851135253906,294.1499938964844,287.0139465332031,282.8450012207031,289.6439514160156,287.57159423828125,285.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458116158843,0.0,0.0,0.0,-0.0069876830093562,60.0,1.1870286464691162,-0.0,-6.646884287420107e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.26661814446561e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.758198575582357e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,7.207377348095179e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.758194937603548e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.000462886353489,285.0851135253906,294.1499938964844,287.0139465332031,282.8450012207031,289.6439514160156,287.57159423828125,285.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458116158843,0.0,0.0,0.0,-0.0069876830093562,60.0,1.1870286464691162,-0.0,-6.646884287420107e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.276053606299683e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.768135350896046e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,7.214715878944844e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.768130985321476e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0004633576900232,285.0858154296875,294.1499938964844,286.9780578613281,282.82958984375,289.6206359863281,287.5235900878906,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504640216396183e-09,0.000988368759863,-0.0108537785708904,0.0,0.0,0.0,-0.0070459549315273,60.0,1.1630789041519165,-0.0,-6.660425810878223e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.285401756642386e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.777979721548036e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.221986743388698e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.777975355973469e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004638246609829,285.08648681640625,294.1499938964844,286.9428100585937,282.8145751953125,289.5971984863281,287.47528076171875,285.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621098170787263e-09,0.0009893645765259,-0.0111588984727859,0.0,0.0,0.0,-0.007103688083589,60.0,1.1395044326782229,-0.0,-6.673855779126825e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.298721852246672e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.79200631263666e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.232346979435533e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.792002674657851e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0004644900327548,285.0874938964844,294.1499938964844,286.89324951171875,282.7937927246094,289.563232421875,287.4054260253906,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.7870307717801105e-09,0.0009907835628837,-0.0115936361253261,0.0,0.0,0.0,-0.0071859485469758,60.0,1.1061309576034546,-0.0,-6.69301485345386e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.303836850449444e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.236324745463207e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.79738833848387e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004647455061785,285.087890625,294.1499938964844,286.8743896484375,282.7859802246094,289.5499572753906,287.3782958984375,285.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605598643422,0.0,0.0,0.0,-0.0072175334207713,60.0,1.0933595895767212,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.816227975534277e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.816224337555468e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004656389937736,285.0892639160156,294.1499938964844,286.80926513671875,282.7596435546875,289.5022888183594,287.2821044921875,285.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569120384036e-09,0.0009932337561622,-0.0123443407937884,0.0,0.0,0.0,-0.0073279980570077,60.0,1.049254298210144,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.816227975534277e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.816224337555468e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004656389937736,285.0892639160156,294.1499938964844,286.80926513671875,282.7596435546875,289.5022888183594,287.2821044921875,285.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569120384036e-09,0.0009932337561622,-0.0123443407937884,0.0,0.0,0.0,-0.0073279980570077,60.0,1.049254298210144,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
