time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004665051528718,285.0906982421875,294.1499938964844,286.7478942871094,282.73590087890625,289.45428466796875,287.1874084472656,285.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289572335698267e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.0069763660430908,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004665051528718,285.0906982421875,294.1499938964844,286.7478942871094,282.73590087890625,289.45428466796875,287.1874084472656,285.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289572335698267e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.0069763660430908,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.355704969493672e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.276667020050809e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.852008224697784e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004673364746849,285.0921325683594,294.1499938964844,286.6908264160156,282.71514892578125,289.4059753417969,287.0960388183594,285.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496886945621782e-09,0.0009968536905944,-0.0134533578529953,0.0,0.0,0.0,-0.0075378553010523,60.0,0.9675250053405762,-0.0,-6.775285044113843e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.355704969493672e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.276667020050809e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.852008224697784e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004673364746849,285.0921325683594,294.1499938964844,286.6908264160156,282.71514892578125,289.4059753417969,287.0960388183594,285.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496886945621782e-09,0.0009968536905944,-0.0134533578529953,0.0,0.0,0.0,-0.0075378553010523,60.0,0.9675250053405762,-0.0,-6.775285044113843e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.363766002934426e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.860499994829296e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.282935985131189e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.86049635685049e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0004677390970755,285.09283447265625,294.1499938964844,286.6640625,282.7060546875,289.3817443847656,287.0517883300781,285.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597300400950189e-09,0.0009977123700082,-0.0137164164334535,0.0,0.0,0.0,-0.0075876349583268,60.0,0.9488080739974976,-0.0,-6.786963524518796e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.371614578412846e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.868764755083248e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.289040513569489e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.86876111710444e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004681311547756,285.09356689453125,294.1499938964844,286.6385498046875,282.6978454589844,289.3575134277344,287.0087280273437,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.695071525479989e-09,0.0009985483484342,-0.0139725487679243,0.0,0.0,0.0,-0.0076361042447388,60.0,0.930886209011078,-0.0,-6.79834357697473e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.386633610120045e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.8845805041492e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.30072206351906e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.884576866170391e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004688813933171,285.0950012207031,294.1499938964844,286.59161376953125,282.684326171875,289.3089294433594,286.92596435546875,285.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.8821649773221915e-09,0.0010001482442021,-0.014462674036622,0.0,0.0,0.0,-0.0077288546599447,60.0,0.8972922563552856,-0.0,-6.820148001907e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.386633610120045e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.8845805041492e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.30072206351906e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.884576866170391e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004688813933171,285.0950012207031,294.1499938964844,286.59161376953125,282.684326171875,289.3089294433594,286.92596435546875,285.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.8821649773221915e-09,0.0010001482442021,-0.014462674036622,0.0,0.0,0.0,-0.0077288546599447,60.0,0.8972922563552856,-0.0,-6.820148001907e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.400630369782448e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.899320139084013e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.311608351301402e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.899316501105204e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0004695805546361,285.0964660644531,294.1499938964844,286.55047607421875,282.6750183105469,289.2604064941406,286.8489685058594,285.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056523726982732e-09,0.001001639291644,-0.0149194300174713,0.0,0.0,0.0,-0.0078152921050786,60.0,0.8673974275588989,-0.0,-6.840499366944641e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.400630369782448e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.899320139084013e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.311608351301402e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.899316501105204e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0004695805546361,285.0964660644531,294.1499938964844,286.55047607421875,282.6750183105469,289.2604064941406,286.8489685058594,285.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056523726982732e-09,0.001001639291644,-0.0149194300174713,0.0,0.0,0.0,-0.0078152921050786,60.0,0.8673974275588989,-0.0,-6.840499366944641e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.413217048859224e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.912574751069768e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.321398152271286e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.912571113090962e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004702093137893,285.0979309082031,294.1499938964844,286.5156555175781,282.6703186035156,289.21197509765625,286.77899169921875,285.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029863333329,6.213319636572123e-09,0.0010029800469055,-0.0153301693499088,0.0,0.0,0.0,-0.0078930230811238,60.0,0.8416924476623535,-0.0,-6.858826395728101e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.413217048859224e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.912574751069768e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.321398152271286e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.912571113090962e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004702093137893,285.0979309082031,294.1499938964844,286.5156555175781,282.6703186035156,289.21197509765625,286.77899169921875,285.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029863333329,6.213319636572123e-09,0.0010029800469055,-0.0153301693499088,0.0,0.0,0.0,-0.0078930230811238,60.0,0.8416924476623535,-0.0,-6.858826395728101e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.424052404938266e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.92398418020457e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,7.329825166380033e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.923981269821525e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0004707505577243,285.09942626953125,294.1499938964844,286.4877014160156,282.6706237792969,289.1638488769531,286.7162170410156,285.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041405912488,6.3482863410513354e-09,0.0010041343048214,-0.0156837198883295,0.0,0.0,0.0,-0.0079599320888519,60.0,0.8201870918273926,-0.0,-6.874622471286784e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.424052404938266e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.92398418020457e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,7.329825166380033e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.923981269821525e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0004707505577243,285.09942626953125,294.1499938964844,286.4877014160156,282.6706237792969,289.1638488769531,286.7162170410156,285.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041405912488,6.3482863410513354e-09,0.0010041343048214,-0.0156837198883295,0.0,0.0,0.0,-0.0079599320888519,60.0,0.8201870918273926,-0.0,-6.874622471286784e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.428623889107256e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.928798681357875e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,7.333380926866084e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.928795043379068e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004709789063781,285.10015869140625,294.1499938964844,286.4764404296875,282.6727905273437,289.1399230957031,286.6879577636719,285.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046276729553,6.405229679984359e-09,0.0010046212701126,-0.015832882374525,0.0,0.0,0.0,-0.007988161407411,60.0,0.811272919178009,-0.0,-6.88129162540463e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.43269333220087e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.933083492796868e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,7.336545968428254e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.93307985481806e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0004711821966338,285.1009216308594,294.1499938964844,286.46710205078125,282.67633056640625,289.1160888671875,286.66143798828125,285.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050610871985,6.455914469682966e-09,0.0010050546843558,-0.0159656517207622,0.0,0.0,0.0,-0.0080132884904742,60.0,0.8033891320228577,-0.0,-6.887231052132847e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.437626431463286e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.938278526533396e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,7.340382580878213e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.938274888554588e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0004714286187663,285.10211181640625,294.1499938964844,286.45623779296875,282.6850891113281,289.0782775878906,286.623779296875,285.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055865859612,6.5173564323117725e-09,0.0010055800667032,-0.0161265954375267,0.0,0.0,0.0,-0.0080437483265995,60.0,0.7936460375785828,-0.0,-6.894434534387983e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.438635606784374e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.939340816345066e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,7.341167656704783e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.93933790596202e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0004714790266007,285.1024169921875,294.1499938964844,286.454345703125,282.6878967285156,289.0688781738281,286.6150207519531,285.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056941537186,6.529922380593689e-09,0.0010056876344606,-0.0161595121026039,0.0,0.0,0.0,-0.0080499779433012,60.0,0.7916243076324463,-0.0,-6.89590820002195e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.441616566618904e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.942480392055586e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.343485776800662e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.94247675407678e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004716279509011,285.1039123535156,294.1499938964844,286.45001220703125,282.70562744140625,289.02227783203125,286.57647705078125,285.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060116183012,6.567037580396118e-09,0.0010060050990432,-0.016256732866168,0.0,0.0,0.0,-0.0080683780834078,60.0,0.7847763895988464,-0.0,-6.900261695363953e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.441616566618904e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.942480392055586e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.343485776800662e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.94247675407678e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004716279509011,285.1039123535156,294.1499938964844,286.45001220703125,282.70562744140625,289.02227783203125,286.57647705078125,285.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060116183012,6.567037580396118e-09,0.0010060050990432,-0.016256732866168,0.0,0.0,0.0,-0.0080683780834078,60.0,0.7847763895988464,-0.0,-6.900261695363953e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.442438022233546e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.943344775820152e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.344124605879188e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.943341865437104e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0004716689581982,285.1054382324219,294.1499938964844,286.45001220703125,282.7259521484375,288.9765014648437,286.54669189453125,285.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734370276331,60.0,0.7826745510101318,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.442438022233546e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.943344775820152e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.344124605879188e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.943341865437104e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0004716689581982,285.1054382324219,294.1499938964844,286.45001220703125,282.7259521484375,288.9765014648437,286.54669189453125,285.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734370276331,60.0,0.7826745510101318,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.94337533484213e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,7.344147161347792e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.943372424459084e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004716704133898,285.1069641113281,294.1499938964844,286.45001220703125,282.7449645996094,288.9314880371094,286.5237121582031,285.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7818691730499268,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.94337533484213e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,7.344147161347792e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.943372424459084e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004716704133898,285.1069641113281,294.1499938964844,286.45001220703125,282.7449645996094,288.9314880371094,286.5237121582031,285.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7818691730499268,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.442187729291618e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.94308211375028e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,7.343930337810889e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.943078475771472e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0004716565017588,285.10772705078125,294.1499938964844,286.45001220703125,282.75396728515625,288.9093017578125,286.5144348144531,285.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7815291881561279,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.441719157621264e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.942588076228276e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,7.343565812334418e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.942584438249467e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0004716330731753,285.1084899902344,294.1499938964844,286.45001220703125,282.7626647949219,288.8873291015625,286.5063171386719,285.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7811881303787231,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.44022904150188e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.941018652170897e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.941015741787852e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004715586546808,285.1100158691406,294.1499938964844,286.45001220703125,282.7791442871094,288.8439025878906,286.49298095703125,285.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7804816961288452,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.44022904150188e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.941018652170897e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.941015741787852e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004715586546808,285.1100158691406,294.1499938964844,286.45001220703125,282.7791442871094,288.8439025878906,286.49298095703125,285.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7804816961288452,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.938706352841108e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0004714490787591,285.111572265625,294.1499938964844,286.45001220703125,282.79443359375,288.8013000488281,286.4828491210937,285.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7797331809997559,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.938706352841108e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0004714490787591,285.111572265625,294.1499938964844,286.45001220703125,282.79443359375,288.8013000488281,286.4828491210937,285.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7797331809997559,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.435183164896443e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0004713065864052,285.11309814453125,294.1499938964844,286.45001220703125,282.8085632324219,288.7594299316406,286.4751281738281,285.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7789431214332581,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.435183164896443e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0004713065864052,285.11309814453125,294.1499938964844,286.45001220703125,282.8085632324219,288.7594299316406,286.4751281738281,285.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7789431214332581,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.431717626284808e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0004711335350293,285.1146545410156,294.1499938964844,286.45001220703125,282.82159423828125,288.7183532714844,286.4692687988281,285.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7781143188476562,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.431717626284808e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0004711335350293,285.1146545410156,294.1499938964844,286.45001220703125,282.82159423828125,288.7183532714844,286.4692687988281,285.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7781143188476562,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.429771307623014e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.93000649032183e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,7.334272959269583e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.930003579938784e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0004710362991318,285.1154479980469,294.1499938964844,286.45001220703125,282.82769775390625,288.6980895996094,286.4669189453125,285.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,0.7776860594749451,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.42769183893688e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.92781642707996e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,7.332654786296189e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.927813516696916e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.000470932398457,285.1162109375,294.1499938964844,286.45001220703125,282.83355712890625,288.6780090332031,286.46484375,285.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7772496342658997,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.423727169632912e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.923642210196704e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,7.329571963055059e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.923639299813658e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0004707343759946,285.1175842285156,294.1499938964844,286.45001220703125,282.8432312011719,288.64312744140625,286.4617919921875,285.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7764631509780884,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.423158917343244e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.923042671289296e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,7.329129584832117e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.923039760906248e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004707059706561,285.1177673339844,294.1499938964844,286.45001220703125,282.844482421875,288.638427734375,286.46142578125,285.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.776354193687439,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.418174158781768e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.32525295461528e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.91779161267914e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0004704570164903,285.11932373046875,294.1499938964844,286.45001220703125,282.8544616699219,288.5995178222656,286.4588317871094,285.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7754302620887756,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
