time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.418174158781768e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.32525295461528e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.91779161267914e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0004704570164903,285.11932373046875,294.1499938964844,286.45001220703125,282.8544616699219,288.5995178222656,286.4588317871094,285.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7754302620887756,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.412797953700648e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.912130190059544e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0004701884463429,285.1208801269531,294.1499938964844,286.45001220703125,282.8634948730469,288.5613708496094,286.45684814453125,285.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7744823694229126,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.412797953700648e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.912130190059544e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0004701884463429,285.1208801269531,294.1499938964844,286.45001220703125,282.8634948730469,288.5613708496094,286.45684814453125,285.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7744823694229126,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.40709069254808e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.906119521474466e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0004699033452197,285.1224670410156,294.1499938964844,286.45001220703125,282.8716735839844,288.5238952636719,286.455322265625,285.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7735148072242737,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.40709069254808e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.906119521474466e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0004699033452197,285.1224670410156,294.1499938964844,286.45001220703125,282.8716735839844,288.5238952636719,286.455322265625,285.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7735148072242737,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.404131560586392e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.903006139211357e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,7.314330287044868e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.903003228828312e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0004697555559687,285.12322998046875,294.1499938964844,286.45001220703125,282.8754272460937,288.5054016113281,286.4546813964844,285.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7730249166488647,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.40111349336803e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.89982800092548e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.311983063118532e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.899825090542436e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004696047981269,285.1240234375,294.1499938964844,286.45001220703125,282.87896728515625,288.48712158203125,286.45416259765625,285.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7725319862365723,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.394931112183258e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.89331747405231e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.893315291265026e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0004692959773819,285.1255798339844,294.1499938964844,286.45001220703125,282.8854675292969,288.4510192871094,286.4532470703125,285.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7715389728546143,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.394931112183258e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.89331747405231e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.893315291265026e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0004692959773819,285.1255798339844,294.1499938964844,286.45001220703125,282.8854675292969,288.4510192871094,286.4532470703125,285.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7715389728546143,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.38860684982501e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.886655607260764e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0004689800844062,285.1271667480469,294.1499938964844,286.45001220703125,282.8912048339844,288.4155578613281,286.4525451660156,285.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7705397605895996,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.38860684982501e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.886655607260764e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0004689800844062,285.1271667480469,294.1499938964844,286.45001220703125,282.8912048339844,288.4155578613281,286.4525451660156,285.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7705397605895996,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.382206189911813e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.879917342914268e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,7.297276897588745e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.879915160126984e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004686603497248,285.12872314453125,294.1499938964844,286.45001220703125,282.896240234375,288.3807678222656,286.4520263671875,285.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7695392966270447,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.382206189911813e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.879917342914268e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,7.297276897588745e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.879915160126984e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004686603497248,285.12872314453125,294.1499938964844,286.45001220703125,282.896240234375,288.3807678222656,286.4520263671875,285.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7695392966270447,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.375793160870673e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.873163799056785e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.8731616162695e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004683399747591,285.1302795410156,294.1499938964844,286.45001220703125,282.90057373046875,288.3466186523437,286.4515991210937,285.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.768542468547821,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.375793160870673e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.873163799056785e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.8731616162695e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004683399747591,285.1302795410156,294.1499938964844,286.45001220703125,282.90057373046875,288.3466186523437,286.4515991210937,285.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.768542468547821,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.372601198265328e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.869803761830552e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,7.289806671906263e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.869800851447508e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004681805730797,285.1310729980469,294.1499938964844,286.45001220703125,282.90252685546875,288.32977294921875,286.451416015625,285.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7680469751358032,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.369431063532828e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.866464824881405e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,7.287340849870816e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.86646264209412e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0004680222191382,285.1318664550781,294.1499938964844,286.45001220703125,282.904296875,288.3131103515625,286.4512634277344,285.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983110940083,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7675542235374451,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.363432036479936e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.86014783848077e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.28267477825284e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.860144928097724e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.000467722536996,285.13336181640625,294.1499938964844,286.45001220703125,282.9073181152344,288.281494140625,286.4510192871094,285.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7666176557540894,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.363185381516814e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.859887359198184e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.282482692971826e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.8598851764109e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0004677102260757,285.1334228515625,294.1499938964844,286.45001220703125,282.9074401855469,288.2801818847656,286.4510192871094,285.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7665789723396301,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.357117232866584e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.85349470283836e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004674070805776,285.135009765625,294.1499938964844,286.45001220703125,282.9100036621094,288.24786376953125,286.4508056640625,285.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7656216025352478,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.357117232866584e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.85349470283836e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004674070805776,285.135009765625,294.1499938964844,286.45001220703125,282.9100036621094,288.24786376953125,286.4508056640625,285.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7656216025352478,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.35128700803034e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.84735816018656e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.847355977399276e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004671158967539,285.1365661621094,294.1499938964844,286.45001220703125,282.9120788574219,288.2161560058594,286.4506530761719,285.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7646867632865906,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.35128700803034e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.84735816018656e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.847355977399276e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004671158967539,285.1365661621094,294.1499938964844,286.45001220703125,282.9120788574219,288.2161560058594,286.4506530761719,285.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7646867632865906,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.345755825052038e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.84153084573336e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004668395849876,285.1381530761719,294.1499938964844,286.45001220703125,282.9136962890625,288.1850280761719,286.4505310058594,285.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7637790441513062,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.345755825052038e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.84153084573336e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004668395849876,285.1381530761719,294.1499938964844,286.45001220703125,282.9136962890625,288.1850280761719,286.4505310058594,285.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7637790441513062,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.34311974560842e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.838757978286594e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,7.266875763889402e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.838755067903548e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0004667079192586,285.138916015625,294.1499938964844,286.45001220703125,282.9143371582031,288.169677734375,286.4504699707031,285.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393445220706334e-09,0.0009955072309821,-0.0130406292155385,0.0,0.0,0.0,-0.007459757849574,60.0,0.7633370757102966,-0.0,-6.756982884326136e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.340579708805308e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.83608333626762e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.264900341397151e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.836080425884576e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004665810556616,285.13970947265625,294.1499938964844,286.45001220703125,282.91485595703125,288.1544494628906,286.4504089355469,285.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768939910331e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7629033327102661,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.33581541175954e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.83106583589688e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.831062925513834e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004663430445361,285.1412658691406,294.1499938964844,286.45001220703125,282.9156799316406,288.1244201660156,286.4503479003906,285.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7620624899864197,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.33581541175954e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.83106583589688e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.831062925513834e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004663430445361,285.1412658691406,294.1499938964844,286.45001220703125,282.9156799316406,288.1244201660156,286.4503479003906,285.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7620624899864197,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.826535824686287e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.000466128316475,285.1428527832031,294.1499938964844,286.45001220703125,282.9161376953125,288.094970703125,286.4502868652344,285.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7612619400024414,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.826535824686287e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.000466128316475,285.1428527832031,294.1499938964844,286.45001220703125,282.9161376953125,288.094970703125,286.4502868652344,285.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7612619400024414,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.327734005637468e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.822555148275568e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004659393744077,285.1444091796875,294.1499938964844,286.45001220703125,282.91632080078125,288.0660095214844,286.4502258300781,285.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7605053186416626,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.327734005637468e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.822555148275568e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004659393744077,285.1444091796875,294.1499938964844,286.45001220703125,282.91632080078125,288.0660095214844,286.4502258300781,285.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7605053186416626,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004657787212636,285.1459655761719,294.1499938964844,286.45001220703125,282.916259765625,288.03759765625,286.4501953125,285.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7597964406013489,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004657787212636,285.1459655761719,294.1499938964844,286.45001220703125,282.916259765625,288.03759765625,286.4501953125,285.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7597964406013489,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.323138510808349e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.817715908866376e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,7.251334318425506e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.817713726079091e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004657098033931,285.1467590332031,294.1499938964844,286.45001220703125,282.9161376953125,288.0235595703125,286.4501647949219,285.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902992931867175e-09,0.0009933775290846,-0.0123881706967949,0.0,0.0,0.0,-0.007336295209825,60.0,0.7594617009162903,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.321914694737644e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.816428064368664e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,7.250382623169571e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.81642515398562e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004656487144529,285.14752197265625,294.1499938964844,286.45001220703125,282.9159545898437,288.0096740722656,286.4501647949219,285.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482188209891,0.0,0.0,0.0,-0.0073287351988255,60.0,0.7591397166252136,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.319970558863132e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.814377699512988e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0004655515658669,285.1490783691406,294.1499938964844,286.45001220703125,282.9154968261719,287.9822692871094,286.4501342773437,285.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7585364580154419,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.319970558863132e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.814377699512988e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0004655515658669,285.1490783691406,294.1499938964844,286.45001220703125,282.9154968261719,287.9822692871094,286.4501342773437,285.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7585364580154419,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
