time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.3187227321323e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.813063661567868e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004654892545659,285.150634765625,294.1499938964844,286.45001220703125,282.9149169921875,287.955322265625,286.4501037597656,285.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035240668860297e-09,0.0009929066291078,-0.0122439246624708,0.0,0.0,0.0,-0.0073090000078082,60.0,0.7579917907714844,-0.0,-6.721724332692247e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.3187227321323e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.813063661567868e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004654892545659,285.150634765625,294.1499938964844,286.45001220703125,282.9149169921875,287.955322265625,286.4501037597656,285.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035240668860297e-09,0.0009929066291078,-0.0122439246624708,0.0,0.0,0.0,-0.0073090000078082,60.0,0.7579917907714844,-0.0,-6.721724332692247e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.812098141992465e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0004654434451367,285.1521911621094,294.1499938964844,286.45001220703125,282.9140014648437,287.9288635253906,286.4500732421875,285.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7574952244758606,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.812098141992465e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0004654434451367,285.1521911621094,294.1499938964844,286.45001220703125,282.9140014648437,287.9288635253906,286.4500732421875,285.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7574952244758606,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.316801151726396e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.246404857141897e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.811040217755362e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.000465393270133,285.1537475585937,294.1499938964844,286.45001220703125,282.9125061035156,287.90289306640625,286.4500732421875,285.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7570099234580994,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.316801151726396e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.246404857141897e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.811040217755362e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.000465393270133,285.1537475585937,294.1499938964844,286.45001220703125,282.9125061035156,287.90289306640625,286.4500732421875,285.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7570099234580994,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.316267824033277e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.810480696614832e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,7.245990127557889e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.810478513827547e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0004653666110243,285.154541015625,294.1499938964844,286.45001220703125,282.9115600585937,287.8900756835937,286.4500732421875,285.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.012163670733571,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7567664384841919,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.315714123658836e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.809897892409936e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.245559390867129e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.809895709622651e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0004653389623854,285.1553039550781,294.1499938964844,286.45001220703125,282.91046142578125,287.8773803710937,286.4500427246094,285.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7565220594406128,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.31454706005752e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.8086689831689e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.808666800381616e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.000465280667413,285.1568603515625,294.1499938964844,286.45001220703125,282.90789794921875,287.852294921875,286.4500427246094,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7560300827026367,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.31454706005752e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.8086689831689e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.808666800381616e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.000465280667413,285.1568603515625,294.1499938964844,286.45001220703125,282.90789794921875,287.852294921875,286.4500427246094,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7560300827026367,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0004652184143196,285.15838623046875,294.1499938964844,286.45001220703125,282.90478515625,287.8276672363281,286.4500427246094,285.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7555335164070129,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0004652184143196,285.15838623046875,294.1499938964844,286.45001220703125,282.90478515625,287.8276672363281,286.4500427246094,285.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7555335164070129,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.805959416553378e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.000465152261313,285.1599426269531,294.1499938964844,286.45001220703125,282.90118408203125,287.803466796875,286.4500427246094,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7550324201583862,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.805959416553378e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.000465152261313,285.1599426269531,294.1499938964844,286.45001220703125,282.90118408203125,287.803466796875,286.4500427246094,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7550324201583862,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.804486762732267e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0004650822957046,285.1614685058594,294.1499938964844,286.45001220703125,282.8970947265625,287.7796936035156,286.45001220703125,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7545267939567566,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.804486762732267e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0004650822957046,285.1614685058594,294.1499938964844,286.45001220703125,282.8970947265625,287.7796936035156,286.45001220703125,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7545267939567566,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.309846791438758e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.803719149203972e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.240995910251513e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.803716966416688e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0004650459159165,285.1622619628906,294.1499938964844,286.45001220703125,282.8948669433594,287.7679748535156,286.45001220703125,285.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924531893379935e-09,0.0009919599397107,-0.0119538782164454,0.0,0.0,0.0,-0.0072541167028248,60.0,0.7542722225189209,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.309100278187545e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.802932618185878e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.240415288833901e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.802931162994356e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0004650086048059,285.1630249023437,294.1499938964844,286.45001220703125,282.8925170898437,287.7563781738281,286.45001220703125,285.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294840842485,0.0,0.0,0.0,-0.0072495006024837,60.0,0.7540165781974792,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.307553409598768e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.801301348488778e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.000464931334136,285.16455078125,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,286.45001220703125,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7535021901130676,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.307553409598768e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.801301348488778e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.000464931334136,285.16455078125,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,286.45001220703125,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7535021901130676,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.305934509029612e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.79959950200282e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.237953104777262e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.799597319215536e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.000464850483695,285.16607666015625,294.1499938964844,286.45001220703125,282.8820495605469,287.7109069824219,286.45001220703125,285.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7529832720756531,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.305934509029612e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.79959950200282e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.237953104777262e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.799597319215536e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.000464850483695,285.16607666015625,294.1499938964844,286.45001220703125,282.8820495605469,287.7109069824219,286.45001220703125,285.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7529832720756531,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.304247214458884e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,9.797822713153435e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.236640522023663e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.797820530366153e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.000464766199002,285.1676025390625,294.1499938964844,286.45001220703125,282.87615966796875,287.68878173828125,286.45001220703125,285.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7524599432945251,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.304247214458884e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,9.797822713153435e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.236640522023663e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.797820530366153e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.000464766199002,285.1676025390625,294.1499938964844,286.45001220703125,282.87615966796875,287.68878173828125,286.45001220703125,285.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7524599432945251,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.302492981078105e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.795975347515196e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,7.235276279971004e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.795973164727911e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0004646785964723,285.16912841796875,294.1499938964844,286.45001220703125,282.869873046875,287.66705322265625,286.45001220703125,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7519325017929077,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.302492981078105e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.795975347515196e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,7.235276279971004e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.795973164727911e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0004646785964723,285.16912841796875,294.1499938964844,286.45001220703125,282.869873046875,287.66705322265625,286.45001220703125,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7519325017929077,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.301590762333944e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.795025107450785e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,7.234574877656996e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.79502365225926e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0004646335437428,285.1698913574219,294.1499938964844,286.45001220703125,282.8666076660156,287.6563415527344,286.45001220703125,285.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215955672503705e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.7516671419143677,-0.0,-6.697008814171569e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.300673991674556e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.79405958787538e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,7.233861106215045e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.794058132683858e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0004645877343136,285.170654296875,294.1499938964844,286.45001220703125,282.8632202148437,287.6457214355469,286.45001220703125,285.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7514007687568665,-0.0,-6.69568791522579e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.298794611822814e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.792080527404325e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,7.232399366330355e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.79207834461704e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0004644938453566,285.1721496582031,294.1499938964844,286.45001220703125,282.8561706542969,287.624755859375,286.45001220703125,285.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7508653998374939,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.298794611822814e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.792080527404325e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,7.232399366330355e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.79207834461704e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0004644938453566,285.1721496582031,294.1499938964844,286.45001220703125,282.8561706542969,287.624755859375,286.45001220703125,285.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7508653998374939,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.296854841522872e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.790038166102022e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,7.230891060316935e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.790035983314738e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.000464396958705,285.1736755371094,294.1499938964844,286.45001220703125,282.8487548828125,287.6041564941406,286.45001220703125,285.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7503262758255005,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.296854841522872e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.790038166102022e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,7.230891060316935e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.790035983314738e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.000464396958705,285.1736755371094,294.1499938964844,286.45001220703125,282.8487548828125,287.6041564941406,286.45001220703125,285.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7503262758255005,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.294859046349302e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.787936141947284e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,7.229338370962068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.78793395916e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0004642972780857,285.1751708984375,294.1499938964844,286.45001220703125,282.84100341796875,287.5839233398437,286.45001220703125,285.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7497832775115967,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.294859046349302e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.787936141947284e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,7.229338370962068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.78793395916e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0004642972780857,285.1751708984375,294.1499938964844,286.45001220703125,282.84100341796875,287.5839233398437,286.45001220703125,285.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7497832775115967,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.292810136685148e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.785778092918918e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,7.227744936244562e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.785776637727396e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.000464194919914,285.1766662597656,294.1499938964844,286.45001220703125,282.8329162597656,287.5640563964844,286.45001220703125,285.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7492369413375854,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.292810136685148e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.785778092918918e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,7.227744936244562e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.785776637727396e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.000464194919914,285.1766662597656,294.1499938964844,286.45001220703125,282.8329162597656,287.5640563964844,286.45001220703125,285.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7492369413375854,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.291766764363274e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.784679423319176e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,7.22693293937482e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.784677968127652e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,0.0004641427949536,285.17742919921875,294.1499938964844,286.45001220703125,282.8287658691406,287.55426025390625,286.45001220703125,285.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633126020431,0.0,0.0,0.0,-0.0071423701010644,60.0,0.7489624619483948,-0.0,-6.682860487217114e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.290711022913456e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.78356838459149e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,7.22611221135594e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.783566201804206e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0004640900588128,285.1781921386719,294.1499938964844,286.45001220703125,282.82452392578125,287.5445556640625,286.45001220703125,285.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7486872673034668,-0.0,-6.681342057390793e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.288566798204556e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,9.781309927348047e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,7.224443834275007e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.781307744560765e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0004639829276129,285.1796569824219,294.1499938964844,286.45001220703125,282.8158569335937,287.5253601074219,286.45001220703125,285.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7481347322463989,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
