time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.288566798204556e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,9.781309927348047e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,7.224443834275007e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.781307744560765e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0004639829276129,285.1796569824219,294.1499938964844,286.45001220703125,282.8158569335937,287.5253601074219,286.45001220703125,285.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7481347322463989,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.286379645345733e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.779006359167396e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,7.222742715384811e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.779004903975874e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0004638737009372,285.18115234375,294.1499938964844,286.45001220703125,282.806884765625,287.50653076171875,286.45001220703125,285.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7475795149803162,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.286379645345733e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.779006359167396e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,7.222742715384811e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.779004903975874e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0004638737009372,285.18115234375,294.1499938964844,286.45001220703125,282.806884765625,287.50653076171875,286.45001220703125,285.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7475795149803162,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.284153929911554e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.77666350081563e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,0.0004637625243049,285.1826477050781,294.1499938964844,286.45001220703125,282.79766845703125,287.488037109375,286.45001220703125,285.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7470218539237976,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.284153929911554e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.77666350081563e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,0.0004637625243049,285.1826477050781,294.1499938964844,286.45001220703125,282.79766845703125,287.488037109375,286.45001220703125,285.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7470218539237976,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.28189474507235e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.774284262675792e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.774282807484268e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0004636496887542,285.1841125488281,294.1499938964844,286.45001220703125,282.7882080078125,287.4698791503906,286.45001220703125,285.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7464621067047119,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.28189474507235e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.774284262675792e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.774282807484268e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0004636496887542,285.1841125488281,294.1499938964844,286.45001220703125,282.7882080078125,287.4698791503906,286.45001220703125,285.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7464621067047119,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,9.280753874918446e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,9.77308300207369e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.218367682071403e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.773080819286406e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0004635927034541,285.1848449707031,294.1499938964844,286.45001220703125,282.78338623046875,287.4609069824219,286.45001220703125,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036702826619,0.0,0.0,0.0,-0.0070743202231824,60.0,0.7461814880371094,-0.0,-6.667021779094284e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,9.279606456402688e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,9.771874465513974e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,7.217474922072142e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,9.771873010322452e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.000463535398012,285.1855773925781,294.1499938964844,286.45001220703125,282.7785339355469,287.4520263671875,286.45001220703125,285.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7459005117416382,-0.0,-6.665372609404585e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.277294157072902e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.769439930096269e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.769437747308984e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0004634198849089,285.1870422363281,294.1499938964844,286.45001220703125,282.76861572265625,287.4345092773437,286.45001220703125,285.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7453376650810242,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.277294157072902e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.769439930096269e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.769437747308984e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0004634198849089,285.1870422363281,294.1499938964844,286.45001220703125,282.76861572265625,287.4345092773437,286.45001220703125,285.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7453376650810242,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,9.274962940253316e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,9.766984294401482e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,9.76698283920996e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,0.0004633034113794,285.1885070800781,294.1499938964844,286.45001220703125,282.7585144042969,287.41729736328125,286.45001220703125,285.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7447737455368042,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,9.274962940253316e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,9.766984294401482e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,9.76698283920996e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,0.0004633034113794,285.1885070800781,294.1499938964844,286.45001220703125,282.7585144042969,287.41729736328125,286.45001220703125,285.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7447737455368042,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.272617171518505e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.764511924004182e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.000463186239358,285.1899719238281,294.1499938964844,286.45001220703125,282.74822998046875,287.4003601074219,286.45001220703125,285.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7442091703414917,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.272617171518505e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.764511924004182e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.000463186239358,285.1899719238281,294.1499938964844,286.45001220703125,282.74822998046875,287.4003601074219,286.45001220703125,285.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7442091703414917,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.270262671634556e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.76203300524503e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0004630686307791,285.1914367675781,294.1499938964844,286.45001220703125,282.73779296875,287.3837585449219,286.45001220703125,285.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7436443567276001,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.270262671634556e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.76203300524503e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0004630686307791,285.1914367675781,294.1499938964844,286.45001220703125,282.73779296875,287.3837585449219,286.45001220703125,285.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7436443567276001,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,9.269083966501056e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.760793182067572e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,7.209290197351947e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,9.76079172687605e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0004630097537301,285.192138671875,294.1499938964844,286.45001220703125,282.7325134277344,287.37554931640625,286.45001220703125,285.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7433620095252991,-0.0,-6.65025723378676e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,9.267904533771798e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,9.759551903698592e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,7.20837342669256e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,9.75955044850707e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0004629508766811,285.19287109375,294.1499938964844,286.45001220703125,282.7272033691406,287.367431640625,286.45001220703125,285.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7430797219276428,-0.0,-6.648565431532917e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.265549306292088e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.757070074556395e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0004628332098945,285.1943054199219,294.1499938964844,286.45001220703125,282.7164611816406,287.3514099121094,286.45001220703125,285.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7425157427787781,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.265549306292088e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.757070074556395e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0004628332098945,285.1943054199219,294.1499938964844,286.45001220703125,282.7164611816406,287.3514099121094,286.45001220703125,285.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7425157427787781,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.263197716791184e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,9.75459479377605e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,7.204712164821103e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.754593338584527e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.000462715717731,285.1957397460937,294.1499938964844,286.45001220703125,282.70562744140625,287.3356628417969,286.45001220703125,285.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.34302105389861e-09,0.0009869873756542,-0.0104303313419222,0.0,0.0,0.0,-0.0069658365100622,60.0,0.7419565916061401,-0.0,-6.641810301744044e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.263197716791184e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,9.75459479377605e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,7.204712164821103e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.754593338584527e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.000462715717731,285.1957397460937,294.1499938964844,286.45001220703125,282.70562744140625,287.3356628417969,286.45001220703125,285.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.34302105389861e-09,0.0009869873756542,-0.0104303313419222,0.0,0.0,0.0,-0.0069658365100622,60.0,0.7419565916061401,-0.0,-6.641810301744044e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0004625755245797,285.1971740722656,294.1499938964844,286.4516906738281,282.6942138671875,287.3202209472656,286.4501342773437,285.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080436995524e-09,0.0009866883046925,-0.0103386892005801,0.0,0.0,0.0,-0.0069484966807067,60.0,0.7419115304946899,-0.0,-6.637785077145963e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0004625755245797,285.1971740722656,294.1499938964844,286.4516906738281,282.6942138671875,287.3202209472656,286.4501342773437,285.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080436995524e-09,0.0009866883046925,-0.0103386892005801,0.0,0.0,0.0,-0.0069484966807067,60.0,0.7419115304946899,-0.0,-6.637785077145963e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0004623918212018,285.1986083984375,294.1499938964844,286.4566650390625,282.6817932128906,287.3051147460937,286.4507751464844,285.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.743454098701477,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0004623918212018,285.1986083984375,294.1499938964844,286.4566650390625,282.6817932128906,287.3051147460937,286.4507751464844,285.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.743454098701477,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,9.254584438167512e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,9.745524585014208e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.198013190645725e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.745523129822686e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0004622855049092,285.1993103027344,294.1499938964844,286.4602966308594,282.6752624511719,287.2976989746094,286.4514465332031,285.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235688688680739e-09,0.0009860696736723,-0.0101491138339042,0.0,0.0,0.0,-0.0069126272574067,60.0,0.7450252175331116,-0.0,-6.62946177953927e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.252296149497852e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.743115515448152e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,7.196233491413295e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.743113332660867e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.000462171214167,285.20001220703125,294.1499938964844,286.4646911621094,282.66851806640625,287.2904052734375,286.452392578125,285.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207173276427056e-09,0.000985825783573,-0.0100744012743234,0.0,0.0,0.0,-0.0068984911777079,60.0,0.7471125721931458,-0.0,-6.626183335356475e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.247340494766831e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.7378964710515e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.737895015859976e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0004619236569851,285.201416015625,294.1499938964844,286.4755249023437,282.6545104980469,287.276123046875,286.4551086425781,285.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7525697350502014,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.247340494766831e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.7378964710515e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.737895015859976e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0004619236569851,285.201416015625,294.1499938964844,286.4755249023437,282.6545104980469,287.276123046875,286.4551086425781,285.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7525697350502014,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.242007217835636e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.732280159369112e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0004616572696249,285.20281982421875,294.1499938964844,286.4889831542969,282.6398620605469,287.2622985839844,286.45916748046875,285.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789642774541335e-09,0.0009847295004874,-0.0097384834662079,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7598456144332886,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.242007217835636e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.732280159369112e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0004616572696249,285.20281982421875,294.1499938964844,286.4889831542969,282.6398620605469,287.2622985839844,286.45916748046875,285.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789642774541335e-09,0.0009847295004874,-0.0097384834662079,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7598456144332886,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,9.236537152901292e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.7265190561302e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0004613840137608,285.2042236328125,294.1499938964844,286.5048522949219,282.6247253417969,287.2489929199219,286.4646911621094,285.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598949119448,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7688225507736206,-0.0,-6.603626445667032e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,9.236537152901292e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.7265190561302e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0004613840137608,285.2042236328125,294.1499938964844,286.5048522949219,282.6247253417969,287.2489929199219,286.4646911621094,285.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598949119448,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7688225507736206,-0.0,-6.603626445667032e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,9.231182048097251e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.720880188979208e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,7.179810927482322e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,9.720878733787686e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0004611164913512,285.20562744140625,294.1499938964844,286.5229187011719,282.60919189453125,287.2362060546875,286.4717102050781,285.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440677390700785e-09,0.0009835759410634,-0.0093850390985608,0.0,0.0,0.0,-0.0067680580541491,60.0,0.77934730052948,-0.0,-6.595969637146484e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,9.231182048097251e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.720880188979208e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,7.179810927482322e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,9.720878733787686e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0004611164913512,285.20562744140625,294.1499938964844,286.5229187011719,282.60919189453125,287.2362060546875,286.4717102050781,285.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440677390700785e-09,0.0009835759410634,-0.0093850390985608,0.0,0.0,0.0,-0.0067680580541491,60.0,0.77934730052948,-0.0,-6.595969637146484e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.228633280145004e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.718196815811098e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,7.177828956628218e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.718195360619576e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.0004609891911968,285.206298828125,294.1499938964844,286.53271484375,282.6013488769531,287.23004150390625,286.475830078125,285.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912312696030541e-09,0.0009833043441176,-0.0093018375337123,0.0,0.0,0.0,-0.0067523154430091,60.0,0.7851728200912476,-0.0,-6.592327395082975e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.226223482983188e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.715659689391032e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,7.175954669946805e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.715658234199508e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0004608688468579,285.2070007324219,294.1499938964844,286.5429382324219,282.5934143066406,287.2240295410156,286.4803771972656,285.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882286048195738e-09,0.000983047648333,-0.0092231640592217,0.0,0.0,0.0,-0.006737430114299,60.0,0.7913492321968079,-0.0,-6.588884815528219e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
