time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280620,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.221896470990032e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.711102029541507e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,7.172588811954483e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0004606526636052,285.2083740234375,294.1499938964844,286.56475830078125,282.5775146484375,287.21240234375,286.490478515625,285.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.8045390844345093,-0.0,-6.58270380426984e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.221896470990032e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.711102029541507e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,7.172588811954483e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0004606526636052,285.2083740234375,294.1499938964844,286.56475830078125,282.5775146484375,287.21240234375,286.490478515625,285.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.8045390844345093,-0.0,-6.58270380426984e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.21852479223162e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,9.707552089821549e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,7.169966556830332e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.707550634630024e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004604842688422,285.2097473144531,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5022277832031,285.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822309948503,3.7863467916565704e-09,0.0009822271531447,-0.0089717889204621,0.0,0.0,0.0,-0.006689868401736,60.0,0.8190000653266907,-0.0,-6.577890587777804e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.21852479223162e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,9.707552089821549e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,7.169966556830332e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.707550634630024e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004604842688422,285.2097473144531,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5022277832031,285.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822309948503,3.7863467916565704e-09,0.0009822271531447,-0.0089717889204621,0.0,0.0,0.0,-0.006689868401736,60.0,0.8190000653266907,-0.0,-6.577890587777804e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.216265607392415e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,9.705172851681708e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,7.168208685470745e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.705171396490186e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0004603714041877,285.21112060546875,294.1499938964844,286.6127624511719,282.5457763671875,287.1910095214844,286.5153503417969,285.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819900151342,3.758186650770767e-09,0.0009819862898439,-0.0088980039581656,0.0,0.0,0.0,-0.0066759078763425,60.0,0.8344160914421082,-0.0,-6.574665434300186e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.216265607392415e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,9.705172851681708e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,7.168208685470745e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.705171396490186e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0004603714041877,285.21112060546875,294.1499938964844,286.6127624511719,282.5457763671875,287.1910095214844,286.5153503417969,285.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819900151342,3.758186650770767e-09,0.0009819862898439,-0.0088980039581656,0.0,0.0,0.0,-0.0066759078763425,60.0,0.8344160914421082,-0.0,-6.574665434300186e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0004603268753271,285.21246337890625,294.1499938964844,286.6385803222656,282.5302429199219,287.1812438964844,286.530029296875,285.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747074206472689e-09,0.0009818912949413,-0.0088688880205154,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8508217930793762,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0004603268753271,285.21246337890625,294.1499938964844,286.6385803222656,282.5302429199219,287.1812438964844,286.530029296875,285.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747074206472689e-09,0.0009818912949413,-0.0088688880205154,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8508217930793762,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.215492900693788e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.704358672024682e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,7.167607691371813e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.70435721683316e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0004603327834047,285.2131652832031,294.1499938964844,286.6518249511719,282.5226135253906,287.1766052246094,286.5379638671875,285.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748543253578873e-09,0.0009819037513807,-0.0088727381080389,0.0,0.0,0.0,-0.0066711269319057,60.0,0.8593519330024719,-0.0,-6.573561250888815e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.215968020725997e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.704859257908538e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,7.167978037614375e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,9.704857802717017e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0004603565321303,285.2138366699219,294.1499938964844,286.665283203125,282.5151062011719,287.1720886230469,286.5462646484375,285.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754461186389335e-09,0.0009819542756304,-0.0088882436975836,0.0,0.0,0.0,-0.0066740605980157,60.0,0.8680587410926819,-0.0,-6.574238398115996e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.707085700938478e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0004604621499311,285.2151794433594,294.1499938964844,286.6926574707031,282.50048828125,287.16357421875,286.5639953613281,285.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8859526515007019,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.707085700938478e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0004604621499311,285.2151794433594,294.1499938964844,286.6926574707031,282.50048828125,287.16357421875,286.5639953613281,285.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8859526515007019,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.221732761943711e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0004606445145327,285.2165222167969,294.1499938964844,286.7205505371094,282.4865417480469,287.1556701660156,286.5832214355469,285.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9044066071510316,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.221732761943711e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0004606445145327,285.2165222167969,294.1499938964844,286.7205505371094,282.4865417480469,287.1556701660156,286.5832214355469,285.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9044066071510316,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,7.176424696808681e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0004608990857377,285.2178649902344,294.1499938964844,286.7486572265625,282.47344970703125,287.1484069824219,286.6039733886719,285.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.0092427087947726,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9232780933380128,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,7.176424696808681e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0004608990857377,285.2178649902344,294.1499938964844,286.7486572265625,282.47344970703125,287.1484069824219,286.6039733886719,285.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.0092427087947726,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9232780933380128,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.233220771420748e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.723027324071154e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0004612183547578,285.2192077636719,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.6261901855469,285.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9424175024032592,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.233220771420748e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.723027324071154e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0004612183547578,285.2192077636719,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.6261901855469,285.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9424175024032592,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,9.236876940121874e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.726877033244818e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.184239802882075e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,9.726875578053296e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004614009812939,285.2198486328125,294.1499938964844,286.7908935546875,282.4556884765625,287.138671875,286.6379089355469,285.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.014912402539039e-09,0.0009841814171522,-0.0095706619322299,0.0,0.0,0.0,-0.006803176831454,60.0,0.9520400166511536,-0.0,-6.604098246043577e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.240710642188787e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.730914462124927e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,7.187222217908129e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.730913734529167e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0004615925136022,285.22052001953125,294.1499938964844,286.80487060546875,282.45037841796875,287.1357116699219,286.6498718261719,285.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845937602221,4.0626768615936726e-09,0.0009845896856859,-0.0096958084031939,0.0,0.0,0.0,-0.0068268557079136,60.0,0.961672067642212,-0.0,-6.609581504335439e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.24903797567822e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.739683446241544e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.193698547780514e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.73968271864578e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0004620084655471,285.22186279296875,294.1499938964844,286.8324890136719,282.4407043457031,287.1302490234375,286.6747436523437,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.166413880568598e-09,0.0009854768868535,-0.0099676102399826,0.0,0.0,0.0,-0.0068782828748226,60.0,0.9808720350265504,-0.0,-6.62149801655687e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.24903797567822e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.739683446241544e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.193698547780514e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.73968271864578e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0004620084655471,285.22186279296875,294.1499938964844,286.8324890136719,282.4407043457031,287.1302490234375,286.6747436523437,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.166413880568598e-09,0.0009854768868535,-0.0099676102399826,0.0,0.0,0.0,-0.0068782828748226,60.0,0.9808720350265504,-0.0,-6.62149801655687e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,9.257942292606458e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,9.749060700414702e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,7.200624531833455e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,9.74905924522318e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0004624532593879,285.2231750488281,294.1499938964844,286.8595275878906,282.4324951171875,287.1253356933594,286.70068359375,285.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,0.9998652338981628,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,9.257942292606458e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,9.749060700414702e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,7.200624531833455e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,9.74905924522318e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0004624532593879,285.2231750488281,294.1499938964844,286.8595275878906,282.4324951171875,287.1253356933594,286.70068359375,285.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,0.9998652338981628,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,9.267152927350252e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,9.758759551914407e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,7.20778843970038e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0004629133618436,285.2244873046875,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7275085449219,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392087582516524e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901589304208,60.0,1.0184355974197388,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,9.267152927350252e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,9.758759551914407e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,7.20778843970038e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0004629133618436,285.2244873046875,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7275085449219,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392087582516524e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901589304208,60.0,1.0184355974197388,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.276392665924504e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.768488962436096e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.768488234840332e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.000463374890387,285.2257995605469,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7548828125,285.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604533597826,0.0,0.0,0.0,-0.0070472192019224,60.0,1.036505103111267,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.276392665924504e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.768488962436096e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.768488234840332e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.000463374890387,285.2257995605469,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7548828125,285.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604533597826,0.0,0.0,0.0,-0.0070472192019224,60.0,1.036505103111267,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.280931408284232e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.773268538992852e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,7.218504470074549e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.77326781139709e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004636016092263,285.2264404296875,294.1499938964844,286.923095703125,282.4195556640625,287.115478515625,286.7686767578125,285.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563731614837252e-09,0.0009888743516057,-0.0110085979104042,0.0,0.0,0.0,-0.0070752506144344,60.0,1.0452234745025637,-0.0,-6.667238494628691e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.285410487791523e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.777985542314128e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.777984814718366e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,0.0004638253594748,285.22711181640625,294.1499938964844,286.9349060058594,282.4184265136719,287.1138610839844,286.78253173828125,285.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.0537817478179932,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.293956827605145e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,9.78698517428711e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.786984446691348e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0004642522835638,285.2283935546875,294.1499938964844,286.9574279785156,282.4178161621094,287.1109924316406,286.8100891113281,285.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902666788548,4.726003588473304e-09,0.0009902620222419,-0.0114337466657161,0.0,0.0,0.0,-0.0071556959301233,60.0,1.070129632949829,-0.0,-6.68596484842965e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.293956827605145e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,9.78698517428711e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.786984446691348e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0004642522835638,285.2283935546875,294.1499938964844,286.9574279785156,282.4178161621094,287.1109924316406,286.8100891113281,285.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902666788548,4.726003588473304e-09,0.0009902620222419,-0.0114337466657161,0.0,0.0,0.0,-0.0071556959301233,60.0,1.070129632949829,-0.0,-6.68596484842965e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,9.79535689111799e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.795355435926469e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,0.0004646493762265,285.2297058105469,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8373107910156,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825035482269868e-09,0.0009911088272929,-0.0116932056844234,0.0,0.0,0.0,-0.0072047905996441,60.0,1.0855321884155271,-0.0,-6.697406718103593e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,9.79535689111799e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.795355435926469e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,0.0004646493762265,285.2297058105469,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8373107910156,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825035482269868e-09,0.0009911088272929,-0.0116932056844234,0.0,0.0,0.0,-0.0072047905996441,60.0,1.0855321884155271,-0.0,-6.697406718103593e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004650058981496,285.2309875488281,294.1499938964844,286.9972229003906,282.4237976074219,287.1064453125,286.8637390136719,285.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913947027063159e-09,0.0009918691357597,-0.0119261471554636,0.0,0.0,0.0,-0.0072488677687942,60.0,1.0995569229125977,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004650058981496,285.2309875488281,294.1499938964844,286.9972229003906,282.4237976074219,287.1064453125,286.8637390136719,285.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913947027063159e-09,0.0009918691357597,-0.0119261471554636,0.0,0.0,0.0,-0.0072488677687942,60.0,1.0995569229125977,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0004653153591789,285.2322692871094,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,285.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871302254498,60.0,1.1121798753738403,-0.0,-6.716617662050339e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0004653153591789,285.2322692871094,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,285.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871302254498,60.0,1.1121798753738403,-0.0,-6.716617662050339e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.317907097283752e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.812206553760916e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.812205098569392e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0004654486547224,285.23291015625,294.1499938964844,287.0216979980469,282.4352722167969,287.1039733886719,286.90118408203125,285.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.024364480021859e-09,0.0009928133804351,-0.0122154299169778,0.0,0.0,0.0,-0.0073036071844398,60.0,1.1178117990493774,-0.0,-6.72046525096448e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
