time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287640,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.402399882674216e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.901180601445958e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,7.312979141715914e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.901179873850197e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0004696692631114,285.27947998046875,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,285.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076763092721649e-09,0.0010018130997195,-0.014972448348999,0.0,0.0,0.0,-0.0078253289684653,60.0,0.380328357219696,-0.0,-6.842863342626515e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,9.39703604672104e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,9.895532275550067e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,7.308807107619941e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,9.895531547954306e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0004694013332482,285.280029296875,294.1499938964844,285.9584655761719,282.4390869140625,286.7306823730469,285.9616394042969,285.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.009931219352893e-09,0.0010012416169047,-0.0147973746061325,0.0,0.0,0.0,-0.0077921980991959,60.0,0.3831721246242523,-0.0,-6.83505803067419e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,9.39139208639972e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,9.88958854577504e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,7.304416794795543e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,9.88958781817928e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004691194044426,285.2805480957031,294.1499938964844,285.96466064453125,282.45556640625,286.723876953125,285.9618225097656,285.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.9396096929731365e-09,0.0010006403317674,-0.0146131590008735,0.0,0.0,0.0,-0.0077573368325829,60.0,0.38651242852211,-0.0,-6.826849130447954e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0004685179446823,285.2816467285156,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,285.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.3945737183094024,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0004685179446823,285.2816467285156,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,285.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.3945737183094024,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,9.368469181936234e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,9.865449828794226e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,7.286588515853509e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,9.865449101198465e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0004679743724409,285.28253173828125,294.1499938964844,285.99383544921875,282.52154541015625,286.6998596191406,285.9683837890625,285.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.4029208719730377,-0.0,-6.793563045448536e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,9.36632277444005e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,9.86318991635926e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,7.284919411176816e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,9.8631891887635e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0004678671539295,285.28271484375,294.1499938964844,285.9968566894531,282.5276794433594,286.6978454589844,285.9693603515625,285.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4046604037284851,-0.0,-6.790450157723171e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,9.848530316958204e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,0.0004671717761084,285.2837829589844,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,285.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4167591631412506,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,9.848530316958204e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,0.0004671717761084,285.2837829589844,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,285.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4167591631412506,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.337689698440954e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,7.262649160111323e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0004664368752855,285.28485107421875,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4308805465698242,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.337689698440954e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,7.262649160111323e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0004664368752855,285.28485107421875,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4308805465698242,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.330068860435858e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.82501223916188e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,7.256721437443048e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.825011511566116e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.0004660561680793,285.2853698730469,294.1499938964844,286.0542907714844,282.631591796875,286.6686706542969,285.99365234375,285.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4387387335300445,-0.0,-6.73798297157191e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.322298865299672e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.81683042482473e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,7.250678027048707e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.816829697228968e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0004656680685002,285.285888671875,294.1499938964844,286.068115234375,282.6541748046875,286.6633605957031,286.0004272460937,285.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.4471385180950165,-0.0,-6.726765633402465e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.000464874523459,285.28692626953125,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,285.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4653222560882568,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.000464874523459,285.28692626953125,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,285.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4653222560882568,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0004640633123926,285.2879638671875,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,285.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4856545627117157,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0004640633123926,285.2879638671875,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,285.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4856545627117157,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.27378496271558e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0004632447089534,285.2890014648437,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,285.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5081272721290588,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.27378496271558e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0004632447089534,285.2890014648437,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,285.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5081272721290588,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.000462429045001,285.2900390625,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,285.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5327416062355042,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.000462429045001,285.2900390625,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,285.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5327416062355042,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.740050154505298e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,7.193968485808e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004620259278453,285.2905578613281,294.1499938964844,286.2290954589844,282.8843078613281,286.6239929199219,286.0851745605469,285.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5459163784980774,-0.0,-6.621949921736815e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,9.241398947779088e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,9.73163841990754e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,7.187755545601249e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,9.73163769231178e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0004616269434336,285.2910461425781,294.1499938964844,286.2511291503906,282.9128112792969,286.6206970214844,286.0970764160156,285.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5595898628234863,-0.0,-6.610517289118435e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0004608483577612,285.29205322265625,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.58856201171875,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0004608483577612,285.29205322265625,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.58856201171875,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.212077566189691e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,9.700762166175993e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.70076143858023e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0004601622931659,285.2929992675781,294.1499938964844,286.34381103515625,283.02752685546875,286.61016845703125,286.1469116210937,285.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055207791070192e-09,0.000981536344625,-0.0087600108236074,0.0,0.0,0.0,-0.0066498010419309,60.0,0.6172975897789001,-0.0,-6.56863505810179e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,9.210905409418046e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.164038834162056e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,9.699527436168864e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0004601037653628,285.2930603027344,294.1499938964844,286.3479309082031,283.0325012207031,286.6098022460937,286.14910888671875,285.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920458154777e-09,0.0009814115474,-0.0087217558175325,0.0,0.0,0.0,-0.0066425632685422,60.0,0.6198646426200867,-0.0,-6.566964572130018e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.0004594011697918,285.2940673828125,294.1499938964844,286.4015808105469,283.0957336425781,286.6058349609375,286.1776123046875,285.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6533759832382202,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.0004594011697918,285.2940673828125,294.1499938964844,286.4015808105469,283.0957336425781,286.6058349609375,286.1776123046875,285.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6533759832382202,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.18381629162468e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0004587506118696,285.2950744628906,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,285.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534188759176686e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.68935227394104,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.18381629162468e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0004587506118696,285.2950744628906,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,285.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534188759176686e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.68935227394104,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.177703759633005e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.664564277045427e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,7.138215005397797e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.664563549449667e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0004584452544804,285.2955627441406,294.1499938964844,286.4887084960937,283.1947631835937,286.60186767578125,286.2234802246094,285.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257354383778e-09,0.0009778740350157,-0.007637872826308,0.0,0.0,0.0,-0.0064374916255474,60.0,0.7081350088119507,-0.0,-6.519704953689144e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,9.171908459393308e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,7.13370754965581e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.0004581557586789,285.2960510253906,294.1499938964844,286.5195617675781,283.2288818359375,286.6011047363281,286.2395935058594,285.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.20505533224491e-09,0.000977256684564,-0.007448686286807,0.0,0.0,0.0,-0.0064016976393759,60.0,0.727575957775116,-0.0,-6.511474026638099e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0004576244973577,285.2970275878906,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,285.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7681996822357178,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0004576244973577,285.2970275878906,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,285.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7681996822357178,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,0.0004571648023556,285.2980041503906,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8115093111991882,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,0.0004571648023556,285.2980041503906,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8115093111991882,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.112220919225365e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0004567757714539,285.2989807128906,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.006231065839529,60.0,0.8571987152099609,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.112220919225365e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0004567757714539,285.2989807128906,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.006231065839529,60.0,0.8571987152099609,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
