time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292080,298.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567810058594,0.9052046537399292,0.2010647803544998,0.1100990027189254,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567810058594,0.9052046537399292,0.1731192916631698,0.115939550101757,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567810058594,0.9052046537399292,0.2379903048276901,0.0856325551867485,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8388366699219,0.9853861331939696,0.1557823419570922,0.1471979767084121,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567810058594,0.9052046537399292,0.1764551550149917,0.5499672889709473,292.8293762207031,286.6499938964844,288.8755187988281,284.91180419921875,290.9876708984375,298.138916015625,292.69500732421875,1.0,0.220310553908348,1.0,1.0,0.3271825313568115,1.0,-1.2110748291015625,0.9488957524299622,0.2621790766716003,0.6578496098518372,0.0,0.0,0.0,17.224445343017578,85.0,-1116.5443115234375,-0.0,136.50486755371094,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6281433105469,0.9256674647331238,0.2051808089017868,0.125380128622055,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6281433105469,0.9256674647331238,0.1762847751379013,0.1320313215255737,298.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6281433105469,0.9256674647331238,0.2452487647533416,0.0975178852677345,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6175231933594,0.9660053253173828,0.1561706811189651,0.1481455862522125,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6281433105469,0.9256674647331238,0.1793887466192245,0.6262997388839722,291.59991455078125,286.6499938964844,289.0008239746094,284.9732666015625,289.602783203125,298.0717468261719,291.4676818847656,1.0,0.245393618941307,1.0,1.0,0.1428261548280716,1.0,-1.3553324937820437,1.275193452835083,0.080139085650444,0.9547511339187622,0.0,0.0,0.0,20.49967765808105,85.0,-1713.2491455078125,-0.0,189.15362548828125,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.9302970170974731,0.205481007695198,0.1290276050567627,297.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3692932128906,0.9310007095336914,0.1765480786561966,0.1361364871263504,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.9302970170974731,0.2463139742612838,0.1003548055887222,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.9607849717140198,0.1560640335083007,0.1481455862522125,297.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.9302970170974731,0.1795656383037567,0.6445196270942688,291.34307861328125,286.1499938964844,289.0277404785156,284.9862976074219,289.2510986328125,298.05389404296875,291.21484375,1.0,0.251426637172699,1.0,1.0,0.1032330617308616,1.0,-1.3899240493774414,1.3665244579315186,0.0233995858579874,1.0388517379760742,0.0,0.0,0.0,21.33773803710937,105.0,-1783.989501953125,-0.0,203.5647735595703,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2357788085937,0.9379539489746094,0.2050215750932693,0.1353612393140792,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2311096191406,0.986566722393036,0.1737878322601318,0.1655835509300232,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2357788085937,0.9379539489746094,0.2503970265388489,0.1052809655666351,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23443603515625,0.9489766955375672,0.1544653624296188,0.147015705704689,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23016357421875,0.990979254245758,0.1774507910013198,0.7985232472419739,290.2215881347656,286.14288330078125,289.1797180175781,285.05908203125,289.1835632324219,297.9359741210937,290.1732177734375,1.0,0.2899644672870636,1.0,1.0,0.0619398392736911,1.0,-1.6212364435195925,1.6197365522384644,0.0014998567057773,1.2440803050994873,0.0,0.0,0.0,26.06207847595215,125.0,-1353.5751953125,-0.0,315.1618347167969,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2357788085937,0.9379539489746094,0.2050215750932693,0.1353612393140792,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2311096191406,0.986566722393036,0.1737878322601318,0.1655835509300232,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2357788085937,0.9379539489746094,0.2503970265388489,0.1052809655666351,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23443603515625,0.9489766955375672,0.1544653624296188,0.147015705704689,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23016357421875,0.990979254245758,0.1774507910013198,0.7985232472419739,290.2215881347656,286.14288330078125,289.1797180175781,285.05908203125,289.1835632324219,297.9359741210937,290.1732177734375,1.0,0.2899644672870636,1.0,1.0,0.0619398392736911,1.0,-1.6212364435195925,1.6197365522384644,0.0014998567057773,1.2440803050994873,0.0,0.0,0.0,26.06207847595215,125.0,-1353.5751953125,-0.0,315.1618347167969,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957763671875,0.8393797278404236,0.1970269680023193,0.1800448596477508,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79742431640625,0.8006646633148193,0.1710884720087051,0.163599818944931,297.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938232421875,0.901896357536316,0.2453162968158722,0.1737421452999115,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79888916015625,0.7696080803871155,0.1520877331495285,0.1456921100616455,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972717285156,0.8040300607681274,0.172699436545372,0.7856103777885437,289.7934875488281,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8033447265625,289.7773742675781,1.0,0.3291308283805847,1.0,1.0,0.0206466130912303,1.0,-1.7387981414794922,1.7387653589248655,3.276599454693496e-05,1.3402129411697388,0.0,0.0,0.0,47.744911193847656,113.0,-715.6091918945312,-0.0,441.16790771484375,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957763671875,0.8393797278404236,0.1970269680023193,0.1800448596477508,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79742431640625,0.8006646633148193,0.1710884720087051,0.163599818944931,297.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938232421875,0.901896357536316,0.2453162968158722,0.1737421452999115,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79888916015625,0.7696080803871155,0.1520877331495285,0.1456921100616455,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972717285156,0.8040300607681274,0.172699436545372,0.7856103777885437,289.7934875488281,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8033447265625,289.7773742675781,1.0,0.3291308283805847,1.0,1.0,0.0206466130912303,1.0,-1.7387981414794922,1.7387653589248655,3.276599454693496e-05,1.3402129411697388,0.0,0.0,0.0,47.744911193847656,113.0,-715.6091918945312,-0.0,441.16790771484375,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7058410644531,0.779608964920044,0.1941640824079513,0.1772744208574295,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70672607421875,0.7457406520843506,0.1702616661787033,0.1631671488285064,297.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7046813964844,0.8375862240791321,0.2425607591867447,0.1715417504310608,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7076110839844,0.7189176082611084,0.1508647799491882,0.1450438350439071,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.7472494840621948,0.1708299666643142,0.7789426445960999,289.7044677734375,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7326965332031,289.695068359375,1.0,0.3405825197696686,1.0,1.0,0.0,1.0,-1.7235215902328491,1.7235187292099,2.86513704850222e-06,1.3280872106552124,0.0,0.0,0.0,61.63358688354492,113.0,-478.7086791992188,-0.0,472.8362121582031,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566467285156,0.7498698234558105,0.1925780326128006,0.1756629347801208,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65704345703125,0.720863401889801,0.169890820980072,0.1629965156316757,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560363769531,0.8079950213432312,0.2415683567523956,0.1705515831708908,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6575012207031,0.6915324926376343,0.1499089002609253,0.1444050818681717,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.65704345703125,0.7209491729736328,0.1694294065237045,0.7734779119491577,289.65594482421875,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6839599609375,289.65142822265625,1.0,0.3487254381179809,1.0,1.0,0.0,1.0,-1.71285879611969,1.712856411933899,2.3821817194402684e-06,1.3195531368255615,0.0,0.0,0.0,71.42366790771484,101.0,-302.608642578125,-0.0,494.8739318847656,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.7266901135444641,0.1919186264276504,0.174768790602684,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6985003352165222,0.1702487766742706,0.1634256243705749,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419372558594,0.7825785875320435,0.2425599098205566,0.1709225475788116,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.6671890616416931,0.1489012390375137,0.1435919106006622,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6957800388336182,0.1678940504789352,0.7667517066001892,289.6419677734375,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.64404296875,1.0,0.357539415359497,1.0,1.0,0.0,1.0,-1.70368492603302,1.703682541847229,2.357405946895597e-06,1.3121023178100586,0.0,0.0,0.0,82.07455444335938,89.0,-74.80522918701172,-0.0,520.0652465820312,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.7266901135444641,0.1919186264276504,0.174768790602684,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6985003352165222,0.1702487766742706,0.1634256243705749,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419372558594,0.7825785875320435,0.2425599098205566,0.1709225475788116,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.6671890616416931,0.1489012390375137,0.1435919106006622,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6957800388336182,0.1678940504789352,0.7667517066001892,289.6419677734375,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.64404296875,1.0,0.357539415359497,1.0,1.0,0.0,1.0,-1.70368492603302,1.703682541847229,2.357405946895597e-06,1.3121023178100586,0.0,0.0,0.0,82.07455444335938,89.0,-74.80522918701172,-0.0,520.0652465820312,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6750793457031,0.7234691977500916,0.1927266418933868,0.1752828955650329,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747436523437,0.6953904628753662,0.1711537092924118,0.164197489619255,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756591796875,0.7798934578895569,0.2445669025182724,0.1721575111150741,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67431640625,0.6629762053489685,0.1488457024097442,0.1434512585401535,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6746826171875,0.6909605860710144,0.1676471531391143,0.7650260329246521,289.6757202148437,286.0109558105469,289.7294006347656,285.31207275390625,289.72467041015625,297.6000366210937,289.6806335449219,1.0,0.3595041930675506,1.0,1.0,0.0,1.0,-1.7044665813446045,1.7044641971588137,2.359333393542329e-06,1.312593936920166,0.0,0.0,0.0,84.28115844726562,89.0,19.859941482543945,-0.0,526.9671020507812,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.69732666015625,0.7241230607032776,0.1932997852563858,0.1756990104913711,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.6961763501167297,0.1716809868812561,0.1646318286657333,297.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980285644531,0.7810952663421631,0.2456568628549575,0.1728442013263702,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6963806152344,0.6631643772125244,0.1489626169204712,0.1434924304485321,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968688964844,0.6910564303398132,0.1677101850509643,0.7649146914482117,289.6981201171875,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.70391845703125,1.0,0.3595879971981048,1.0,1.0,0.0,1.0,-1.706226468086243,1.7062240839004517,2.363962721574353e-06,1.313932180404663,0.0,0.0,0.0,84.24859619140625,77.0,50.27313995361328,-0.0,528.002197265625,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327366471290588,0.195824921131134,0.1776124984025955,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.7056118249893188,0.1738413870334625,0.1663796603679657,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7925978899002075,0.2498336732387542,0.1754929274320602,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703667640686035,0.1498331874608993,0.1440009921789169,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984451413154602,0.1684893071651458,0.7667701244354248,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574679791927337,1.0,1.0,0.0,1.0,-1.7166372537612915,1.7166348695755005,2.3916443296911893e-06,1.3219949007034302,0.0,0.0,0.0,81.01937866210938,65.0,117.97579956054688,-0.0,525.282958984375,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327366471290588,0.195824921131134,0.1776124984025955,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.7056118249893188,0.1738413870334625,0.1663796603679657,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7925978899002075,0.2498336732387542,0.1754929274320602,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703667640686035,0.1498331874608993,0.1440009921789169,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984451413154602,0.1684893071651458,0.7667701244354248,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574679791927337,1.0,1.0,0.0,1.0,-1.7166372537612915,1.7166348695755005,2.3916443296911893e-06,1.3219949007034302,0.0,0.0,0.0,81.01937866210938,65.0,117.97579956054688,-0.0,525.282958984375,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8553771972656,0.7413817644119263,0.197566956281662,0.1789575368165969,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8547668457031,0.7146475315093994,0.1752901375293731,0.16754150390625,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8564147949219,0.8034879565238953,0.2524810135364532,0.1771736592054367,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8539123535156,0.6783921122550964,0.1505917459726333,0.144500121474266,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8545837402344,0.7066867351531982,0.1692358404397964,0.7690337300300598,289.8564758300781,285.94757080078125,289.9934997558594,285.4302062988281,289.9890441894531,297.5679016113281,289.8648681640625,1.0,0.3550598323345184,1.0,1.0,0.0,1.0,-1.724980711936951,1.7249783277511597,2.4140244931913912e-06,1.3284984827041626,0.0,0.0,0.0,77.61250305175781,65.0,140.70411682128906,-0.0,520.661865234375,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499673366546631,0.1990260630846023,0.1800899654626846,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7228458523750305,0.1764981150627136,0.1685085892677307,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.8136439919471741,0.2546297013759613,0.1785371303558349,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864808201789856,0.1512817442417144,0.1449707150459289,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.906494140625,0.7146623134613037,0.1699285358190536,0.7712506651878357,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.352767139673233,1.0,1.0,0.0,1.0,-1.732364535331726,1.7323620319366455,2.4339506126125343e-06,1.3342645168304443,0.0,0.0,0.0,74.41671752929688,53.0,153.12136840820312,-0.0,515.9925537109375,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621101140975952,0.2007937282323837,0.1814657300710678,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337927222251892,0.1779601126909256,0.1696784943342209,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267220854759216,0.2571775019168854,0.1801528483629226,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.6978079676628113,0.1521645486354828,0.1455864459276199,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250480055809021,0.1708247065544128,0.7742040157318115,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.349777340888977,1.0,1.0,0.0,1.0,-1.741645336151123,1.7416428327560425,2.4591472538304515e-06,1.3415189981460571,0.0,0.0,0.0,70.28434753417969,53.0,163.19395446777344,-0.0,509.71282958984375,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771119475364685,0.2026447802782058,0.1829093396663665,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470675706863403,0.1794914603233337,0.1709041446447372,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.842198371887207,0.259798139333725,0.1818135976791381,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113766074180603,0.1531303822994232,0.1462719738483429,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373440265655518,0.1718140542507171,0.7775376439094543,290.03326416015625,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.0422668457031,1.0,0.3464779853820801,1.0,1.0,0.0,1.0,-1.75166916847229,1.751666784286499,2.486546236468712e-06,1.3493595123291016,0.0,0.0,0.0,65.75021362304688,41.0,169.82070922851562,-0.0,502.6296997070313,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169646263122559,0.2065367549657821,0.1859509646892547,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842785716056824,0.1827145665884018,0.173486441373825,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850563168525696,0.2651973366737366,0.1852328032255172,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438399195671082,0.1552552133798599,0.1478079110383987,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.771817684173584,0.1739978641271591,0.7850693464279175,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392122387886047,1.0,1.0,0.0,1.0,-1.7734136581420898,1.7734111547470093,2.5466283659625333e-06,1.366376519203186,0.0,0.0,0.0,55.8157958984375,29.0,175.9340057373047,-0.0,486.6414794921875,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169646263122559,0.2065367549657821,0.1859509646892547,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842785716056824,0.1827145665884018,0.173486441373825,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850563168525696,0.2651973366737366,0.1852328032255172,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438399195671082,0.1552552133798599,0.1478079110383987,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.771817684173584,0.1739978641271591,0.7850693464279175,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392122387886047,1.0,1.0,0.0,1.0,-1.7734136581420898,1.7734111547470093,2.5466283659625333e-06,1.366376519203186,0.0,0.0,0.0,55.8157958984375,29.0,175.9340057373047,-0.0,486.6414794921875,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.874947190284729,0.2106168121099472,0.1891463249921798,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405438661575317,0.1860966086387634,0.1762006729841232,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579120874404908,0.2707385718822479,0.1887398511171341,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972708344459534,0.1575725674629211,0.1495106071233749,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269886374473572,0.1763716787099838,0.7934038043022156,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313442170619964,1.0,1.0,0.0,1.0,-1.7967714071273804,1.7967687845230105,2.612141543067992e-06,1.3846606016159058,0.0,0.0,0.0,45.082740783691406,25.0,175.747802734375,-0.0,468.7782287597656,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.874947190284729,0.2106168121099472,0.1891463249921798,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405438661575317,0.1860966086387634,0.1762006729841232,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579120874404908,0.2707385718822479,0.1887398511171341,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972708344459534,0.1575725674629211,0.1495106071233749,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269886374473572,0.1763716787099838,0.7934038043022156,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313442170619964,1.0,1.0,0.0,1.0,-1.7967714071273804,1.7967687845230105,2.612141543067992e-06,1.3846606016159058,0.0,0.0,0.0,45.082740783691406,25.0,175.747802734375,-0.0,468.7782287597656,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433243870735168,0.2147955447435379,0.1926040202379226,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002412557601929,0.1895565688610077,0.179169550538063,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.99644672870636,0.2769995331764221,0.1781007796525955,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508313894271851,0.1599914282560348,0.1514929980039596,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828909993171692,0.1788356453180313,0.8030133247375488,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253325521945953,1.0,1.0,0.0,1.0,-1.8056546449661253,1.805652022361756,2.6376169444120023e-06,1.3918389081954956,0.0,0.0,0.0,37.92860794067383,25.0,171.53482055664062,-0.0,452.3980712890625,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433243870735168,0.2147955447435379,0.1926040202379226,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002412557601929,0.1895565688610077,0.179169550538063,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.99644672870636,0.2769995331764221,0.1781007796525955,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508313894271851,0.1599914282560348,0.1514929980039596,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828909993171692,0.1788356453180313,0.8030133247375488,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253325521945953,1.0,1.0,0.0,1.0,-1.8056546449661253,1.805652022361756,2.6376169444120023e-06,1.3918389081954956,0.0,0.0,0.0,37.92860794067383,25.0,171.53482055664062,-0.0,452.3980712890625,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864834547042848,0.2190183103084564,0.1962490528821945,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466239809989928,0.1930457949638366,0.1823213100433349,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851389527320862,0.2870650291442871,0.1518963128328323,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886741995811462,0.1624591946601867,0.1536747813224792,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246585369110109,0.1813892722129821,0.8136771321296692,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320777416229248,1.0,1.0,0.0,1.0,-1.7977741956710815,1.7977715730667114,2.615073981360183e-06,1.3855197429656982,0.0,0.0,0.0,34.434547424316406,43.0,163.74407958984375,-0.0,436.8136596679688,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864834547042848,0.2190183103084564,0.1962490528821945,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466239809989928,0.1930457949638366,0.1823213100433349,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851389527320862,0.2870650291442871,0.1518963128328323,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886741995811462,0.1624591946601867,0.1536747813224792,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246585369110109,0.1813892722129821,0.8136771321296692,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320777416229248,1.0,1.0,0.0,1.0,-1.7977741956710815,1.7977715730667114,2.615073981360183e-06,1.3855197429656982,0.0,0.0,0.0,34.434547424316406,43.0,163.74407958984375,-0.0,436.8136596679688,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942784905433656,0.2211686819791793,0.1981426030397415,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.956731379032135,0.1948225647211074,0.1839659810066223,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822672605514526,0.29266557097435,0.1473659574985504,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971644639968872,0.16374371945858,0.1548490822315216,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345023036003112,0.1827355325222015,0.8194966316223145,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219231367111206,1.0,1.0,0.0,1.0,-1.8049604892730715,1.8049578666687007,2.635131295392057e-06,1.3909083604812622,0.0,0.0,0.0,34.091548919677734,43.0,159.54412841796875,-0.0,440.17962646484375,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942522644996644,0.2233396917581558,0.2000875771045684,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564920663833618,0.196615844964981,0.1856607943773269,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837143421173096,0.2976452112197876,0.1495891362428665,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965719938278198,0.1650553941726684,0.1560850888490677,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336323142051696,0.1841104477643966,0.8256410956382751,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249961733818054,1.0,1.0,0.0,1.0,-1.820851445198059,1.820848822593689,2.680388433873304e-06,1.4032576084136963,0.0,0.0,0.0,34.69725036621094,63.0,155.58157348632812,-0.0,451.9279479980469,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722058773040771,0.2277182787656784,0.2041003853082656,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928212344646454,0.2002296894788742,0.1891699582338333,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.99451744556427,0.3046924471855163,0.1718702912330627,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719574809074402,0.1677320003509521,0.1587031632661819,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046844840049744,0.1868528872728347,0.8384637236595154,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370170593261719,1.0,1.0,0.0,1.0,-1.8751596212387085,1.8751568794250488,2.8387482871039538e-06,1.445634841918945,0.0,0.0,0.0,38.67158126831055,83.0,147.2282257080078,-0.0,499.6026306152344,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722058773040771,0.2277182787656784,0.2041003853082656,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928212344646454,0.2002296894788742,0.1891699582338333,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.99451744556427,0.3046924471855163,0.1718702912330627,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719574809074402,0.1677320003509521,0.1587031632661819,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046844840049744,0.1868528872728347,0.8384637236595154,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370170593261719,1.0,1.0,0.0,1.0,-1.8751596212387085,1.8751568794250488,2.8387482871039538e-06,1.445634841918945,0.0,0.0,0.0,38.67158126831055,83.0,147.2282257080078,-0.0,499.6026306152344,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262939453125,0.9294257164001464,0.231418490409851,0.2076026797294616,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258056640625,0.887032687664032,0.2032807618379593,0.1922477185726165,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.9990000128746032,0.3073242008686065,0.2024414539337158,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.8368079662322998,0.1700176149606704,0.161052867770195,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.865972101688385,0.1890617311000824,0.8494479656219482,290.8269958496094,285.7210693359375,290.937255859375,285.8822937011719,290.9348449707031,297.565185546875,290.8333435058594,1.0,0.35188889503479,1.0,1.0,0.0,1.0,-1.9357776641845703,1.9357746839523315,3.021910742972977e-06,1.4930301904678345,0.9846336841583252,0.9846336841583252,0.0,45.09576797485352,83.0,139.2659454345703,-0.0,562.4818115234375,1.0,282.9992980957031,284.4537353515625,290.2787170410156,291.36529541015625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,6.53440372174214e-21,3.26720186087107e-21,3.2672016589226787e-21,0.0,0.0,-0.0,3.518369703670032e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8044128417969,0.9200274348258972,0.232076033949852,0.2082500755786895,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80694580078125,0.8791137337684631,0.203825756907463,0.1928184479475021,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7990417480469,0.9990000128746032,0.3075097203254699,0.208514004945755,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.8299205899238586,0.1704272925853729,0.1614936143159866,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082580566406,0.858298659324646,0.1894405335187912,0.8514404296875,290.79962158203125,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.63287353515625,1.0,0.3549534678459167,1.0,1.0,0.0,1.0,-1.9474539756774905,1.947450876235962,3.0579396934626857e-06,1.5021567344665527,0.994812786579132,0.994812786579132,0.0,46.5970573425293,101.0,2907.755615234375,-0.0,575.8995361328125,1.0,283.03131103515625,288.6585388183594,290.3321838378906,291.26336669921875,293.1499938964844,293.1499938964844,283.1499938964844,2402.63232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0475976765155792,1.0,0.0,0.0,0.6169784069061279,0.6169952154159546,2.230125204505385e-07,3.510983228683472,3.51097059249878,1.255656752618961e-05,0.0,0.0,-0.0,4076.369873046875,0.0,13.7755765914917,1501.7021484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.8067566156387329,0.2192355990409851,0.2026281505823135,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.7756968140602112,0.1964210122823715,0.1902437508106231,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.883509635925293,0.2923511862754822,0.2087194323539734,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811767578125,0.732221245765686,0.163813441991806,0.1591399759054184,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.072998046875,0.756037175655365,0.1812513470649719,0.8354706168174744,286.0474548339844,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.9546203613281,1.0,0.371420681476593,1.0,1.0,0.0,1.0,-1.9159775972366333,1.9159746170043943,2.963357701446512e-06,1.478950023651123,0.9597760438919068,0.9597760438919068,0.0,68.98675537109375,89.0,10673.9931640625,-0.0,626.2843017578125,1.0,283.106689453125,285.8006591796875,290.9295654296875,292.0904235839844,293.1499938964844,293.1499938964844,283.1499938964844,2867.636962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200554728507996,1.0,0.0,0.0,1.0967563390731812,1.096758484840393,8.04629749495689e-08,4.265710353851318,4.265700817108154,9.787753697310109e-06,0.0,0.0,-0.0,4176.33740234375,0.0,40.7496452331543,1895.407958984375,0.0,572.4327392578125,0.2812395095825195,1.0,0.0,3.0,1.0,0.0
