time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294120,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.8067566156387329,0.2192355990409851,0.2026281505823135,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.7756968140602112,0.1964210122823715,0.1902437508106231,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.883509635925293,0.2923511862754822,0.2087194323539734,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811767578125,0.732221245765686,0.163813441991806,0.1591399759054184,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.072998046875,0.756037175655365,0.1812513470649719,0.8354706168174744,286.0474548339844,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.9546203613281,1.0,0.371420681476593,1.0,1.0,0.0,1.0,-1.9159775972366333,1.9159746170043943,2.963357701446512e-06,1.478950023651123,0.9597760438919068,0.9597760438919068,0.0,68.98675537109375,89.0,10673.9931640625,-0.0,626.2843017578125,1.0,283.106689453125,285.8006591796875,290.9295654296875,292.0904235839844,293.1499938964844,293.1499938964844,283.1499938964844,2867.636962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200554728507996,1.0,0.0,0.0,1.0967563390731812,1.096758484840393,8.04629749495689e-08,4.265710353851318,4.265700817108154,9.787753697310109e-06,0.0,0.0,-0.0,4176.33740234375,0.0,40.7496452331543,1895.407958984375,0.0,572.4327392578125,0.2812395095825195,1.0,0.0,3.0,1.0,0.0
12294180,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7436360716819763,0.2054206430912017,0.1895969063043594,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7215681672096252,0.1865602880716323,0.1811771541833877,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8206893801689148,0.2785760462284088,0.1983775049448013,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.6775975823402405,0.1549392789602279,0.1511168926954269,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7006546258926392,0.1701707392930984,0.7875438332557678,285.2632751464844,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.23468017578125,1.0,0.3725477457046509,1.0,1.0,0.0,1.0,-1.8098275661468504,1.8098249435424805,2.649918315000832e-06,1.3954235315322876,0.947234570980072,0.947234570980072,0.0,85.32217407226562,77.0,11045.1962890625,-0.0,601.0184936523438,1.0,283.1387634277344,284.8883056640625,289.6971740722656,290.8678283691406,293.1499938964844,293.1499938964844,283.1499938964844,6020.6416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592785120010376,1.0,0.0,0.0,1.5720205307006836,1.5720248222351074,1.6489610743519736e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3850.31494140625,0.0,120.3674545288086,1895.4371337890625,0.0,1305.4102783203125,0.3975586891174316,1.0,0.0,3.0,1.0,0.0
12294240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7436360716819763,0.2054206430912017,0.1895969063043594,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7215681672096252,0.1865602880716323,0.1811771541833877,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8206893801689148,0.2785760462284088,0.1983775049448013,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.6775975823402405,0.1549392789602279,0.1511168926954269,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7006546258926392,0.1701707392930984,0.7875438332557678,285.2632751464844,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.23468017578125,1.0,0.3725477457046509,1.0,1.0,0.0,1.0,-1.8098275661468504,1.8098249435424805,2.649918315000832e-06,1.3954235315322876,0.947234570980072,0.947234570980072,0.0,85.32217407226562,77.0,11045.1962890625,-0.0,601.0184936523438,1.0,283.1387634277344,284.8883056640625,289.6971740722656,290.8678283691406,293.1499938964844,293.1499938964844,283.1499938964844,6020.6416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592785120010376,1.0,0.0,0.0,1.5720205307006836,1.5720248222351074,1.6489610743519736e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3850.31494140625,0.0,120.3674545288086,1895.4371337890625,0.0,1305.4102783203125,0.3975586891174316,1.0,0.0,3.0,1.0,0.0
12294300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7312019467353821,0.2010005563497543,0.1850937902927398,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7097211480140686,0.1829283237457275,0.1774918586015701,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.808258593082428,0.2743019759654999,0.1949776709079742,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.665147602558136,0.15156951546669,0.1477453261613845,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.6866565346717834,0.1658237725496292,0.7669541239738464,285.0800170898437,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1747741699219,285.05889892578125,1.0,0.3701062500476837,1.0,1.0,0.0,1.0,-1.7671304941177368,1.7671279907226562,2.529431867515086e-06,1.3616560697555542,0.9411492347717284,0.9411492347717284,0.0,88.29169464111328,77.0,11103.658203125,-0.0,580.3541259765625,1.0,283.1451721191406,284.67462158203125,289.2607116699219,290.3438415527344,293.1499938964844,293.1499938964844,283.1499938964844,7873.89892578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599805355072021,1.0,0.0,0.0,1.7867785692214966,1.7867841720581057,2.130271070654999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.589111328125,0.0,177.0961456298828,1895.4371337890625,0.0,1310.3828125,0.4473448395729065,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7248453497886658,0.1977284252643585,0.1816991865634918,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.703021228313446,0.1800251603126526,0.174457773566246,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8019801378250122,0.2711373269557953,0.1924319118261337,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6584970355033875,0.1488195210695266,0.1449049264192581,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6786346435546875,0.1621976941823959,0.7493270635604858,284.9541320800781,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.9392395019531,1.0,0.3663804829120636,1.0,1.0,0.0,1.0,-1.7317702770233154,1.7317678928375244,2.432157089060638e-06,1.333652377128601,0.9340859651565552,0.9340859651565552,0.0,88.83209991455078,65.0,11105.8359375,-0.0,558.0948486328125,1.0,283.1481018066406,284.5286865234375,288.9782409667969,289.97271728515625,293.1499938964844,293.1499938964844,283.1499938964844,9611.2880859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637981653213501,1.0,0.0,0.0,1.9624160528182983,1.9624228477478027,2.569659329765273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.93701171875,0.0,235.07876586914065,1895.4371337890625,0.0,1159.9473876953125,0.4930646419525146,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.722897469997406,0.1940435618162155,0.1777806133031845,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7007311582565308,0.1764562875032425,0.1705983579158783,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8013209104537964,0.2675171792507171,0.1894636452198028,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.6556292772293091,0.1453470587730407,0.1411864161491394,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.6741389036178589,0.1574816554784774,0.7257827520370483,284.8125915527344,285.75897216796875,291.2608337402344,286.0721740722656,291.2581481933594,297.1083374023437,284.8031616210937,1.0,0.3583452403545379,1.0,1.0,0.0,1.0,-1.6861231327056885,1.686120867729187,2.3099642021406908e-06,1.2974544763565063,0.922669529914856,0.922669529914856,0.0,86.0636215209961,65.0,11107.5390625,-0.0,520.411865234375,1.0,283.149658203125,284.3599853515625,288.77398681640625,289.65924072265625,293.1499938964844,293.1499938964844,283.1499938964844,12617.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808701515197754,1.0,0.0,0.0,2.221477746963501,2.221486568450928,3.292890653483483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.347412109375,0.0,342.3787841796875,1895.4371337890625,0.0,827.8013916015625,0.5536611676216125,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.723511278629303,0.1934472769498825,0.1771305948495865,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.701319694519043,0.1758419424295425,0.1699145585298538,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8023495674133301,0.2669210433959961,0.1889635175466537,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.6559861302375793,0.1447364538908004,0.1405132412910461,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.6742362380027771,0.1566326022148132,0.7214562892913818,284.79119873046875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.7827453613281,1.0,0.3563928604125976,1.0,1.0,0.0,1.0,-1.6779165267944336,1.677914261817932,2.288401219630032e-06,1.2909411191940308,0.9194164872169496,0.9194164872169496,0.0,85.04120635986328,53.0,11102.8095703125,-0.0,512.31298828125,1.0,283.1497802734375,284.33453369140625,288.7613220214844,289.6290283203125,293.1499938964844,293.1499938964844,283.1499938964844,13188.7138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567825436592102,1.0,0.0,0.0,2.2653605937957764,2.2653696537017822,3.424270289542619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.3857421875,0.0,363.3890075683594,1895.4371337890625,0.0,765.0004272460938,0.5673620104789734,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.7285622358322144,0.1915727108716964,0.1750435531139373,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7064818739891052,0.173833966255188,0.16762775182724,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.8093628883361816,0.2650201022624969,0.1873362064361572,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.660003125667572,0.1427080929279327,0.1382258981466293,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.6774677038192749,0.1537546515464782,0.7065896391868591,284.7216491699219,285.7958679199219,291.3304443359375,286.1125793457031,291.3277282714844,297.0853576660156,284.7156677246094,1.0,0.3482615351676941,1.0,1.0,0.0,1.0,-1.6501102447509766,1.650107979774475,2.216260099885403e-06,1.2688604593276978,0.909070372581482,0.909070372581482,0.0,80.08078002929688,53.0,11099.9501953125,-0.0,481.1689453125,1.0,283.14996337890625,284.2491455078125,288.78375244140625,289.6018981933594,293.1499938964844,293.1499938964844,283.1499938964844,15578.994140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211099982261658,1.0,0.0,0.0,2.432903528213501,2.4329142570495605,3.949509448375466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.19384765625,0.0,451.95843505859375,1895.4371337890625,0.0,576.1078491210938,0.6058080196380615,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320697903633118,0.1909068375825882,0.1742769330739975,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.710126519203186,0.1730902642011642,0.1667540520429611,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.81378573179245,0.2643333375453949,0.1867292523384094,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630801558494568,0.1419422328472137,0.1373365223407745,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802725791931152,0.1526383310556411,0.7007266879081726,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.694580078125,1.0,0.3443605005741119,1.0,1.0,0.0,1.0,-1.6393030881881714,1.6393009424209597,2.18860577660962e-06,1.260273814201355,0.903637170791626,0.903637170791626,0.0,77.44600677490234,41.0,11093.1279296875,-0.0,467.337646484375,1.0,283.1499938964844,284.2221069335937,288.82037353515625,289.6236572265625,293.1499938964844,293.1499938964844,283.1499938964844,16481.470703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034834742546082,1.0,0.0,0.0,2.489095449447632,2.4891066551208496,4.134057007831872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.21728515625,0.0,484.89398193359375,1895.4371337890625,0.0,517.7236938476562,0.6225980520248413,1.0,0.0,3.0,1.0,0.0
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482931017875671,0.1892775595188141,0.1723103374242782,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257007360458374,0.1711928844451904,0.1644352376461029,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325945734977722,0.2626155614852905,0.1851462721824646,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780861616134644,0.1399456262588501,0.134932279586792,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945024132728577,0.1496148407459259,0.6845536231994629,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311611413955688,1.0,1.0,0.0,1.0,-1.6099491119384766,1.6099469661712646,2.1145754089957336e-06,1.236937403678894,0.8870652318000793,0.8870652318000793,0.0,67.9516830444336,29.0,11087.314453125,-0.0,424.1830749511719,1.0,283.1499938964844,284.1550598144531,288.9905700683594,289.7724609375,293.1499938964844,293.1499938964844,283.1499938964844,19386.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661945104598999,1.0,0.0,0.0,2.646513700485229,2.646526336669922,4.6734933789593924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.471435546875,0.0,586.9273681640625,1895.4371337890625,0.0,413.35638427734375,0.6559798121452332,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482931017875671,0.1892775595188141,0.1723103374242782,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257007360458374,0.1711928844451904,0.1644352376461029,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325945734977722,0.2626155614852905,0.1851462721824646,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780861616134644,0.1399456262588501,0.134932279586792,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945024132728577,0.1496148407459259,0.6845536231994629,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311611413955688,1.0,1.0,0.0,1.0,-1.6099491119384766,1.6099469661712646,2.1145754089957336e-06,1.236937403678894,0.8870652318000793,0.8870652318000793,0.0,67.9516830444336,29.0,11087.314453125,-0.0,424.1830749511719,1.0,283.1499938964844,284.1550598144531,288.9905700683594,289.7724609375,293.1499938964844,293.1499938964844,283.1499938964844,19386.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661945104598999,1.0,0.0,0.0,2.646513700485229,2.646526336669922,4.6734933789593924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.471435546875,0.0,586.9273681640625,1895.4371337890625,0.0,413.35638427734375,0.6559798121452332,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737910747528076,0.1882020831108093,0.1708602309226989,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484893202781677,0.1698339730501175,0.1626442968845367,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606735467910767,0.2614229321479797,0.1839438825845718,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016483545303345,0.1384663134813308,0.1330302953720092,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166560292243958,0.1472079902887344,0.6712785363197327,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172155618667602,1.0,1.0,0.0,1.0,-1.586390256881714,1.5863882303237915,2.056302491837414e-06,1.2181909084320068,0.8701874613761902,0.8701874613761902,0.0,57.53626251220703,25.0,11057.515625,-0.0,383.0318298339844,1.0,283.1499938964844,284.1340026855469,289.1622314453125,289.9472961425781,293.1499938964844,293.1499938964844,283.1499938964844,20919.498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554634094238281,1.0,0.0,0.0,2.6888649463653564,2.688878059387207,4.824266284231271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.012451171875,0.0,620.5595703125,1895.4371337890625,0.0,387.4682312011719,0.6667746901512146,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737910747528076,0.1882020831108093,0.1708602309226989,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484893202781677,0.1698339730501175,0.1626442968845367,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606735467910767,0.2614229321479797,0.1839438825845718,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016483545303345,0.1384663134813308,0.1330302953720092,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166560292243958,0.1472079902887344,0.6712785363197327,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172155618667602,1.0,1.0,0.0,1.0,-1.586390256881714,1.5863882303237915,2.056302491837414e-06,1.2181909084320068,0.8701874613761902,0.8701874613761902,0.0,57.53626251220703,25.0,11057.515625,-0.0,383.0318298339844,1.0,283.1499938964844,284.1340026855469,289.1622314453125,289.9472961425781,293.1499938964844,293.1499938964844,283.1499938964844,20919.498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554634094238281,1.0,0.0,0.0,2.6888649463653564,2.688878059387207,4.824266284231271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.012451171875,0.0,620.5595703125,1895.4371337890625,0.0,387.4682312011719,0.6667746901512146,1.0,0.0,3.0,1.0,0.0
12294900,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880884408950806,0.1878139078617096,0.1703076213598251,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7613533139228821,0.169296994805336,0.1619240641593933,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764739036560059,0.2609632313251495,0.1834680587053299,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141525149345398,0.1378660947084427,0.1322506219148636,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276152968406677,0.1461671292781829,0.6655739545822144,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3111991584300995,1.0,1.0,0.0,1.0,-1.576504468917847,1.5765024423599243,2.032144720942597e-06,1.2103127241134644,0.8619715571403503,0.8619715571403503,0.0,53.00167083740234,25.0,11038.40234375,-0.0,365.6631774902344,1.0,283.1499938964844,284.1358337402344,289.2301330566406,290.02117919921875,293.1499938964844,293.1499938964844,283.1499938964844,21237.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567501842975616,1.0,0.0,0.0,2.6756908893585205,2.67570424079895,4.777110120812722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.877685546875,0.0,614.3507080078125,1895.4371337890625,0.0,390.4859313964844,0.6667246222496033,1.0,0.0,3.0,1.0,0.0
12294960,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029665350914001,0.1875011771917343,0.1698480397462844,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750694155693054,0.1688301861286163,0.1612967401742935,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930898308753967,0.2605693638324737,0.1830581128597259,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260096669197083,0.1373353749513626,0.1315627545118332,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387953400611877,0.1452062129974365,0.6603593230247498,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056198954582214,1.0,1.0,0.0,1.0,-1.567620038986206,1.5676180124282837,2.0105896965105785e-06,1.203233003616333,0.8532143831253052,0.8532143831253052,0.0,48.93725204467773,25.0,11031.00390625,-0.0,350.2582397460937,1.0,283.1499938964844,284.1383972167969,289.2833251953125,290.0820007324219,293.1499938964844,293.1499938964844,283.1499938964844,21590.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603669941425323,1.0,0.0,0.0,2.665963649749756,2.6659767627716064,4.742439045912761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.32470703125,0.0,610.4432373046875,1895.4371337890625,0.0,399.0923461914063,0.6619967818260193,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280259966850281,0.1870537251234054,0.1691779643297195,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001601696014404,0.1680558323860168,0.1602884083986282,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924790382385254,0.2599273025989532,0.1824100464582443,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467910051345825,0.1364335417747497,0.1304331570863723,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592348456382751,0.1434650719165802,0.6512085795402527,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2969997823238373,1.0,1.0,0.0,1.0,-1.5524829626083374,1.552480936050415,1.974190126929898e-06,1.1911596059799194,0.8363243341445923,0.8363243341445923,0.0,42.85871505737305,25.0,11009.0263671875,-0.0,326.6291198730469,1.0,283.1499938964844,284.1601257324219,289.3490295410156,290.1596069335937,293.1499938964844,293.1499938964844,283.1499938964844,21650.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693264067173004,1.0,0.0,0.0,2.600344181060791,2.6003570556640625,4.511854285738082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.587646484375,0.0,572.3848266601562,1895.4371337890625,0.0,421.2319030761719,0.6470400094985962,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280259966850281,0.1870537251234054,0.1691779643297195,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001601696014404,0.1680558323860168,0.1602884083986282,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924790382385254,0.2599273025989532,0.1824100464582443,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467910051345825,0.1364335417747497,0.1304331570863723,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592348456382751,0.1434650719165802,0.6512085795402527,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2969997823238373,1.0,1.0,0.0,1.0,-1.5524829626083374,1.552480936050415,1.974190126929898e-06,1.1911596059799194,0.8363243341445923,0.8363243341445923,0.0,42.85871505737305,25.0,11009.0263671875,-0.0,326.6291198730469,1.0,283.1499938964844,284.1601257324219,289.3490295410156,290.1596069335937,293.1499938964844,293.1499938964844,283.1499938964844,21650.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693264067173004,1.0,0.0,0.0,2.600344181060791,2.6003570556640625,4.511854285738082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.587646484375,0.0,572.3848266601562,1895.4371337890625,0.0,421.2319030761719,0.6470400094985962,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496213555335999,0.1867971271276474,0.1687538921833038,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212896585464478,0.1674394905567169,0.1595104783773422,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539533257484436,0.2594274282455444,0.1819203346967697,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658445239067078,0.1356915235519409,0.129535436630249,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777504324913025,0.1419006884098053,0.6432474255561829,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904548346996307,1.0,1.0,0.0,1.0,-1.5398153066635132,1.5398133993148804,1.9440492451394675e-06,1.1810497045516968,0.8196663856506348,0.8196663856506348,0.0,38.53532409667969,25.0,10988.6875,-0.0,309.1906433105469,1.0,283.1499938964844,284.19464111328125,289.3807678222656,290.1963195800781,293.1499938964844,293.1499938964844,283.1499938964844,21294.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754087030887604,1.0,0.0,0.0,2.5074901580810547,2.5075020790100098,4.195384804006608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.267333984375,0.0,519.2064208984375,1895.4371337890625,0.0,436.9617614746094,0.6255979537963867,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496213555335999,0.1867971271276474,0.1687538921833038,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212896585464478,0.1674394905567169,0.1595104783773422,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539533257484436,0.2594274282455444,0.1819203346967697,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658445239067078,0.1356915235519409,0.129535436630249,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777504324913025,0.1419006884098053,0.6432474255561829,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904548346996307,1.0,1.0,0.0,1.0,-1.5398153066635132,1.5398133993148804,1.9440492451394675e-06,1.1810497045516968,0.8196663856506348,0.8196663856506348,0.0,38.53532409667969,25.0,10988.6875,-0.0,309.1906433105469,1.0,283.1499938964844,284.19464111328125,289.3807678222656,290.1963195800781,293.1499938964844,293.1499938964844,283.1499938964844,21294.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754087030887604,1.0,0.0,0.0,2.5074901580810547,2.5075020790100098,4.195384804006608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.267333984375,0.0,519.2064208984375,1895.4371337890625,0.0,436.9617614746094,0.6255979537963867,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.869157075881958,0.1867042481899261,0.168524831533432,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385301828384399,0.1669459789991378,0.1589010208845138,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.976151406764984,0.2590376436710357,0.1815454363822937,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828277349472046,0.1350744813680648,0.1288083344697952,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937176823616028,0.1404701769351959,0.6361427903175354,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854189872741699,1.0,1.0,0.0,1.0,-1.528955340385437,1.5289534330368042,1.918439011205919e-06,1.1723755598068235,0.8033731579780579,0.8033731579780579,0.0,35.40582656860352,25.0,10967.9033203125,-0.0,295.9581298828125,1.0,283.1499938964844,284.2394714355469,289.4031982421875,290.2178039550781,293.1499938964844,293.1499938964844,283.1499938964844,20658.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769922494888305,1.0,0.0,0.0,2.39788556098938,2.3978967666625977,3.836633197806805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.308349609375,0.0,459.8771362304688,1895.4371337890625,0.0,441.1539306640625,0.6031560301780701,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.869157075881958,0.1867042481899261,0.168524831533432,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385301828384399,0.1669459789991378,0.1589010208845138,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.976151406764984,0.2590376436710357,0.1815454363822937,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828277349472046,0.1350744813680648,0.1288083344697952,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937176823616028,0.1404701769351959,0.6361427903175354,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854189872741699,1.0,1.0,0.0,1.0,-1.528955340385437,1.5289534330368042,1.918439011205919e-06,1.1723755598068235,0.8033731579780579,0.8033731579780579,0.0,35.40582656860352,25.0,10967.9033203125,-0.0,295.9581298828125,1.0,283.1499938964844,284.2394714355469,289.4031982421875,290.2178039550781,293.1499938964844,293.1499938964844,283.1499938964844,20658.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769922494888305,1.0,0.0,0.0,2.39788556098938,2.3978967666625977,3.836633197806805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.308349609375,0.0,459.8771362304688,1895.4371337890625,0.0,441.1539306640625,0.6031560301780701,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862464427947998,0.1867438852787017,0.1684538125991821,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.853324830532074,0.1665459722280502,0.1584198176860809,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918951988220216,0.2587235569953918,0.1812542676925659,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972381114959717,0.1345547884702682,0.1282125413417816,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067728281021118,0.1391410827636718,0.6296840906143188,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814878821372986,1.0,1.0,0.0,1.0,-1.5194730758666992,1.5194711685180664,1.8962501826536029e-06,1.164796233177185,0.7874091267585754,0.7874091267585754,0.0,33.11817169189453,25.0,10963.2353515625,-0.0,285.699951171875,1.0,283.1499938964844,284.2814636230469,289.4319763183594,290.2442321777344,293.1499938964844,293.1499938964844,283.1499938964844,20357.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756887257099151,1.0,0.0,0.0,2.3079476356506348,2.3079581260681152,3.5542277032618586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.33251953125,0.0,415.81976318359375,1895.4371337890625,0.0,437.7000732421875,0.5830707550048828,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862464427947998,0.1867438852787017,0.1684538125991821,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.853324830532074,0.1665459722280502,0.1584198176860809,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918951988220216,0.2587235569953918,0.1812542676925659,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972381114959717,0.1345547884702682,0.1282125413417816,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067728281021118,0.1391410827636718,0.6296840906143188,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814878821372986,1.0,1.0,0.0,1.0,-1.5194730758666992,1.5194711685180664,1.8962501826536029e-06,1.164796233177185,0.7874091267585754,0.7874091267585754,0.0,33.11817169189453,25.0,10963.2353515625,-0.0,285.699951171875,1.0,283.1499938964844,284.2814636230469,289.4319763183594,290.2442321777344,293.1499938964844,293.1499938964844,283.1499938964844,20357.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756887257099151,1.0,0.0,0.0,2.3079476356506348,2.3079581260681152,3.5542277032618586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.33251953125,0.0,415.81976318359375,1895.4371337890625,0.0,437.7000732421875,0.5830707550048828,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937366008758545,0.1868054568767547,0.1684658378362655,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598193526268005,0.1663737744092941,0.1582161635160446,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978083372116088,0.2585866749286651,0.1811218708753585,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033970594406128,0.1343246102333068,0.1279533356428146,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120291829109192,0.1385065913200378,0.6266414523124695,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798413634300232,1.0,1.0,0.0,1.0,-1.5151108503341677,1.515108942985535,1.8860984027924133e-06,1.1613094806671145,0.7797861695289612,0.7797861695289612,0.0,32.214805603027344,25.0,10962.2431640625,-0.0,281.4073791503906,1.0,283.1499938964844,284.3026428222656,289.4497375488281,290.2607727050781,293.1499938964844,293.1499938964844,283.1499938964844,20271.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746019542217254,1.0,0.0,0.0,2.2651925086975098,2.2652029991149902,3.423762677812192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.32958984375,0.0,396.2044372558594,1895.4371337890625,0.0,434.8415832519531,0.5736362934112549,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.897427499294281,0.1868885457515716,0.1685171127319336,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628379106521606,0.1662139296531677,0.1580449193716049,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970027208328248,0.2586534023284912,0.1784195005893707,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061272501945496,0.1341080665588379,0.1277277171611786,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138874769210815,0.1378860622644424,0.6237583160400391,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782768905162811,1.0,1.0,0.0,1.0,-1.508004903793335,1.508002996444702,1.8697078303375747e-06,1.1556965112686155,0.7718110084533691,0.7718110084533691,0.0,31.704647064208984,25.0,10947.560546875,-0.0,276.9268493652344,1.0,283.1499938964844,284.3225402832031,289.4692687988281,290.2791442871094,293.1499938964844,293.1499938964844,283.1499938964844,20168.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734844267368316,1.0,0.0,0.0,2.224647521972656,2.2246575355529785,3.302294260265626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.576171875,0.0,378.11767578125,1895.4371337890625,0.0,431.9219970703125,0.5646836161613464,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.90406596660614,0.1871203929185867,0.168680191040039,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.868180513381958,0.1659359633922577,0.1577430963516235,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950321316719056,0.2598500549793243,0.1734112501144409,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107768297195435,0.1337210983037948,0.1273212134838104,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168917298316956,0.1367023289203643,0.6182379722595215,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754424810409546,1.0,1.0,0.0,1.0,-1.494696855545044,1.494695067405701,1.8391004914519728e-06,1.1450326442718506,0.7565441727638245,0.7565441727638245,0.0,30.815488815307617,25.0,10914.076171875,-0.0,268.81512451171875,1.0,283.1499938964844,284.3618469238281,289.51007080078125,290.3169860839844,293.1499938964844,293.1499938964844,283.1499938964844,20045.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712847471237182,1.0,0.0,0.0,2.145409107208252,2.145418882369995,3.071239405016968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.890869140625,0.0,344.8034973144531,1895.4371337890625,0.0,426.2330017089844,0.5473767518997192,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.90406596660614,0.1871203929185867,0.168680191040039,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.868180513381958,0.1659359633922577,0.1577430963516235,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950321316719056,0.2598500549793243,0.1734112501144409,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107768297195435,0.1337210983037948,0.1273212134838104,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168917298316956,0.1367023289203643,0.6182379722595215,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754424810409546,1.0,1.0,0.0,1.0,-1.494696855545044,1.494695067405701,1.8391004914519728e-06,1.1450326442718506,0.7565441727638245,0.7565441727638245,0.0,30.815488815307617,25.0,10914.076171875,-0.0,268.81512451171875,1.0,283.1499938964844,284.3618469238281,289.51007080078125,290.3169860839844,293.1499938964844,293.1499938964844,283.1499938964844,20045.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712847471237182,1.0,0.0,0.0,2.145409107208252,2.145418882369995,3.071239405016968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.890869140625,0.0,344.8034973144531,1895.4371337890625,0.0,426.2330017089844,0.5473767518997192,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105627536773682,0.1874542236328125,0.1689350754022598,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730964064598083,0.1657222360372543,0.1575036644935608,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935756921768188,0.2616340517997741,0.1692774444818496,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.814888596534729,0.1334026157855987,0.1269816607236862,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194711804389954,0.1356045007705688,0.6131139993667603,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.272983968257904,1.0,1.0,0.0,1.0,-1.4832030534744265,1.483201265335083,1.8129403542843647e-06,1.135833501815796,0.7417162656784058,0.7417162656784058,0.0,30.05097007751465,25.0,10889.2236328125,-0.0,261.91961669921875,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.35662841796875,293.1499938964844,293.1499938964844,283.1499938964844,19955.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693465232849121,1.0,0.0,0.0,2.069066047668457,2.069075345993042,2.856552043795091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.339111328125,0.0,314.849365234375,1895.4371337890625,0.0,421.2830200195313,0.5308486223220825,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105627536773682,0.1874542236328125,0.1689350754022598,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730964064598083,0.1657222360372543,0.1575036644935608,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935756921768188,0.2616340517997741,0.1692774444818496,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.814888596534729,0.1334026157855987,0.1269816607236862,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194711804389954,0.1356045007705688,0.6131139993667603,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.272983968257904,1.0,1.0,0.0,1.0,-1.4832030534744265,1.483201265335083,1.8129403542843647e-06,1.135833501815796,0.7417162656784058,0.7417162656784058,0.0,30.05097007751465,25.0,10889.2236328125,-0.0,261.91961669921875,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.35662841796875,293.1499938964844,293.1499938964844,283.1499938964844,19955.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693465232849121,1.0,0.0,0.0,2.069066047668457,2.069075345993042,2.856552043795091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.339111328125,0.0,314.849365234375,1895.4371337890625,0.0,421.2830200195313,0.5308486223220825,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916772186756134,0.1878952533006668,0.1692887097597122,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774823546409607,0.1655762493610382,0.1573311686515808,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921387434005736,0.2636776864528656,0.1656712591648101,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184572458267212,0.1331547796726226,0.1267120689153671,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215665817260742,0.1345885694026947,0.6083800792694092,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708406746387481,1.0,1.0,0.0,1.0,-1.4730839729309082,1.473082184791565,1.7901005548992543e-06,1.12772536277771,0.7273857593536377,0.7273857593536377,0.0,29.402212142944336,28.0,10869.521484375,-0.0,255.9917907714844,1.0,283.1499938964844,284.447265625,289.5936584472656,290.3969421386719,293.1499938964844,293.1499938964844,283.1499938964844,19878.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678176343441009,1.0,0.0,0.0,1.9951573610305784,1.9951661825180047,2.6561201593722217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.53125,0.0,287.71063232421875,1895.4371337890625,0.0,417.4192810058594,0.5149737000465393,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916772186756134,0.1878952533006668,0.1692887097597122,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774823546409607,0.1655762493610382,0.1573311686515808,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921387434005736,0.2636776864528656,0.1656712591648101,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184572458267212,0.1331547796726226,0.1267120689153671,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215665817260742,0.1345885694026947,0.6083800792694092,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708406746387481,1.0,1.0,0.0,1.0,-1.4730839729309082,1.473082184791565,1.7901005548992543e-06,1.12772536277771,0.7273857593536377,0.7273857593536377,0.0,29.402212142944336,28.0,10869.521484375,-0.0,255.9917907714844,1.0,283.1499938964844,284.447265625,289.5936584472656,290.3969421386719,293.1499938964844,293.1499938964844,283.1499938964844,19878.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678176343441009,1.0,0.0,0.0,1.9951573610305784,1.9951661825180047,2.6561201593722217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.53125,0.0,287.71063232421875,1895.4371337890625,0.0,417.4192810058594,0.5149737000465393,1.0,0.0,3.0,1.0,0.0
