time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176413416862488,0.1884503662586212,0.1697600781917572,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772271275520325,0.1655041575431823,0.1572450995445251,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921682476997375,0.2654553651809692,0.1657416522502899,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180083632469177,0.1329825818538665,0.1265309900045395,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196680545806885,0.133650004863739,0.6040882468223572,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702213227748871,1.0,1.0,0.0,1.0,-1.4682574272155762,1.468255639076233,1.77921003796655e-06,1.123796820640564,0.7136512398719788,0.7136512398719788,0.0,29.321786880493164,31.0,10877.0205078125,-0.0,253.76336669921875,1.0,283.1499938964844,284.4955749511719,289.6349792480469,290.4380187988281,293.1499938964844,293.1499938964844,283.1499938964844,19799.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667235016822815,1.0,0.0,0.0,1.92378044128418,1.9237889051437376,2.4694736566743813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.635986328125,0.0,263.1215515136719,1895.4371337890625,0.0,414.6761169433594,0.4997462332248688,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176413416862488,0.1884503662586212,0.1697600781917572,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772271275520325,0.1655041575431823,0.1572450995445251,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921682476997375,0.2654553651809692,0.1657416522502899,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180083632469177,0.1329825818538665,0.1265309900045395,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196680545806885,0.133650004863739,0.6040882468223572,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702213227748871,1.0,1.0,0.0,1.0,-1.4682574272155762,1.468255639076233,1.77921003796655e-06,1.123796820640564,0.7136512398719788,0.7136512398719788,0.0,29.321786880493164,31.0,10877.0205078125,-0.0,253.76336669921875,1.0,283.1499938964844,284.4955749511719,289.6349792480469,290.4380187988281,293.1499938964844,293.1499938964844,283.1499938964844,19799.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667235016822815,1.0,0.0,0.0,1.92378044128418,1.9237889051437376,2.4694736566743813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.635986328125,0.0,263.1215515136719,1895.4371337890625,0.0,414.6761169433594,0.4997462332248688,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.916132152080536,0.1887721121311187,0.170041486620903,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754415512084961,0.1654963046312332,0.1572353839874267,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927237033843994,0.2659684419631958,0.1670924127101898,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163529634475708,0.1329246908426284,0.126473993062973,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172770142555237,0.1332026273012161,0.6020841598510742,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703912556171417,1.0,1.0,0.0,1.0,-1.4677296876907349,1.4677278995513916,1.7779977952159245e-06,1.123343825340271,0.7072336673736572,0.7072336673736572,0.0,29.48325157165528,31.0,10891.12109375,-0.0,253.94590759277344,1.0,283.1499938964844,284.52197265625,289.65582275390625,290.45947265625,293.1499938964844,293.1499938964844,283.1499938964844,19774.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664250612258911,1.0,0.0,0.0,1.8887159824371336,1.8887242078781128,2.380272690061247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.2744140625,0.0,251.66490173339844,1895.4371337890625,0.0,413.93109130859375,0.4923328161239624,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135547876358032,0.18912373483181,0.1703535467386245,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727341890335083,0.1655074059963226,0.1572475731372833,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415983200072,0.266181617975235,0.1691875010728836,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138743042945862,0.1328855454921722,0.1264387667179107,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140404224395752,0.1327657103538513,0.6001524329185486,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708489596843719,1.0,1.0,0.0,1.0,-1.4682717323303225,1.468269944190979,1.7791768414099352e-06,1.1237448453903198,0.700644850730896,0.700644850730896,0.0,29.76324844360352,25.0,10912.5166015625,-0.0,254.8728790283203,1.0,283.1499938964844,284.54913330078125,289.6768798828125,290.4817810058594,293.1499938964844,293.1499938964844,283.1499938964844,19710.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663487076759338,1.0,0.0,0.0,1.8554548025131223,1.855462908744812,2.297175427656839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.015869140625,0.0,240.9839782714844,1895.4371337890625,0.0,413.7406311035156,0.4852544665336609,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9201911687850952,0.1898937225341797,0.171007826924324,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772455453872681,0.1655667126178741,0.1572746634483337,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668730616569519,0.1657701879739761,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176488876342773,0.1328445971012115,0.1263708025217056,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162394165992737,0.131907433271408,0.5961917638778687,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687582969665527,1.0,1.0,0.0,1.0,-1.460158348083496,1.4601565599441528,1.761149292178743e-06,1.117318868637085,0.6883208155632019,0.6883208155632019,0.0,29.178890228271484,28.0,10903.0458984375,-0.0,250.03160095214844,1.0,283.1499938964844,284.5997619628906,289.7177734375,290.5245666503906,293.1499938964844,293.1499938964844,283.1499938964844,19613.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466724157333374,1.0,0.0,0.0,1.790535807609558,1.790543556213379,2.139239541065763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.495849609375,0.0,221.18191528320312,1895.4371337890625,0.0,414.6777648925781,0.4715685844421386,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9201911687850952,0.1898937225341797,0.171007826924324,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772455453872681,0.1655667126178741,0.1572746634483337,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668730616569519,0.1657701879739761,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176488876342773,0.1328445971012115,0.1263708025217056,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162394165992737,0.131907433271408,0.5961917638778687,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687582969665527,1.0,1.0,0.0,1.0,-1.460158348083496,1.4601565599441528,1.761149292178743e-06,1.117318868637085,0.6883208155632019,0.6883208155632019,0.0,29.178890228271484,28.0,10903.0458984375,-0.0,250.03160095214844,1.0,283.1499938964844,284.5997619628906,289.7177734375,290.5245666503906,293.1499938964844,293.1499938964844,283.1499938964844,19613.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466724157333374,1.0,0.0,0.0,1.790535807609558,1.790543556213379,2.139239541065763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.495849609375,0.0,221.18191528320312,1895.4371337890625,0.0,414.6777648925781,0.4715685844421386,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224719405174256,0.1907612681388855,0.1717594265937805,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780239224433899,0.1656886637210846,0.1573711335659027,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919884204864502,0.2684710919857025,0.1653159111738205,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181725740432739,0.1328687965869903,0.1263744682073593,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151645064353943,0.1311157643795013,0.5925424098968506,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682792842388153,1.0,1.0,0.0,1.0,-1.4562486410140991,1.456246852874756,1.752364596541156e-06,1.1140846014022827,0.6766648888587952,0.6766648888587952,0.0,29.048831939697266,31.0,10907.876953125,-0.0,248.0933532714844,1.0,283.1499938964844,284.65087890625,289.7536315917969,290.5609436035156,293.1499938964844,293.1499938964844,283.1499938964844,19513.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669097065925598,1.0,0.0,0.0,1.729092001914978,1.7290995121002195,1.99493911168247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.68408203125,0.0,203.5183868408203,1895.4371337890625,0.0,415.1416931152344,0.4587054252624511,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224719405174256,0.1907612681388855,0.1717594265937805,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780239224433899,0.1656886637210846,0.1573711335659027,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919884204864502,0.2684710919857025,0.1653159111738205,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181725740432739,0.1328687965869903,0.1263744682073593,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151645064353943,0.1311157643795013,0.5925424098968506,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682792842388153,1.0,1.0,0.0,1.0,-1.4562486410140991,1.456246852874756,1.752364596541156e-06,1.1140846014022827,0.6766648888587952,0.6766648888587952,0.0,29.048831939697266,31.0,10907.876953125,-0.0,248.0933532714844,1.0,283.1499938964844,284.65087890625,289.7536315917969,290.5609436035156,293.1499938964844,293.1499938964844,283.1499938964844,19513.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669097065925598,1.0,0.0,0.0,1.729092001914978,1.7290995121002195,1.99493911168247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.68408203125,0.0,203.5183868408203,1895.4371337890625,0.0,415.1416931152344,0.4587054252624511,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193702340126038,0.1917682290077209,0.1726395338773727,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742656111717224,0.1658807694911956,0.15755096077919,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932587146759032,0.2693468034267425,0.1684477180242538,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147727251052856,0.1329611539840698,0.126460999250412,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100801706314087,0.1303846389055252,0.5892776250839233,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690451741218567,1.0,1.0,0.0,1.0,-1.457463026046753,1.4574613571166992,1.7549768926983234e-06,1.1149781942367554,0.6658674478530884,0.6658674478530884,0.0,29.46892738342285,34.0,10945.005859375,-0.0,249.6368865966797,1.0,283.1499938964844,284.7071228027344,289.78924560546875,290.5984802246094,293.1499938964844,293.1499938964844,283.1499938964844,19400.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669743180274963,1.0,0.0,0.0,1.671789288520813,1.671796441078186,1.8649041066964853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.3935546875,0.0,187.9212188720703,1895.4371337890625,0.0,415.3034057617188,0.446768581867218,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193702340126038,0.1917682290077209,0.1726395338773727,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742656111717224,0.1658807694911956,0.15755096077919,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932587146759032,0.2693468034267425,0.1684477180242538,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147727251052856,0.1329611539840698,0.126460999250412,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100801706314087,0.1303846389055252,0.5892776250839233,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690451741218567,1.0,1.0,0.0,1.0,-1.457463026046753,1.4574613571166992,1.7549768926983234e-06,1.1149781942367554,0.6658674478530884,0.6658674478530884,0.0,29.46892738342285,34.0,10945.005859375,-0.0,249.6368865966797,1.0,283.1499938964844,284.7071228027344,289.78924560546875,290.5984802246094,293.1499938964844,293.1499938964844,283.1499938964844,19400.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669743180274963,1.0,0.0,0.0,1.671789288520813,1.671796441078186,1.8649041066964853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.3935546875,0.0,187.9212188720703,1895.4371337890625,0.0,415.3034057617188,0.446768581867218,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126591086387634,0.1929888427257537,0.1737120598554611,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673228621482849,0.1661465615034103,0.1578143388032913,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.269149899482727,0.1741764694452285,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084010481834412,0.133119985461235,0.1266254037618637,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017641305923462,0.1296908110380172,0.586272120475769,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708552777767181,1.0,1.0,0.0,1.0,-1.4625316858291626,1.4625298976898191,1.7661529909673843e-06,1.1189473867416382,0.6559888124465942,0.6559888124465942,0.0,30.323549270629883,25.0,11005.4755859375,-0.0,253.8676147460937,1.0,283.1499938964844,284.7663269042969,289.8265686035156,290.63946533203125,293.1499938964844,293.1499938964844,283.1499938964844,19278.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675030708312988,1.0,0.0,0.0,1.6190996170043943,1.6191065311431885,1.7492044435130088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.77001953125,0.0,174.29782104492188,1895.4371337890625,0.0,416.6287841796875,0.4358402788639068,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126591086387634,0.1929888427257537,0.1737120598554611,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673228621482849,0.1661465615034103,0.1578143388032913,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.269149899482727,0.1741764694452285,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084010481834412,0.133119985461235,0.1266254037618637,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017641305923462,0.1296908110380172,0.586272120475769,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708552777767181,1.0,1.0,0.0,1.0,-1.4625316858291626,1.4625298976898191,1.7661529909673843e-06,1.1189473867416382,0.6559888124465942,0.6559888124465942,0.0,30.323549270629883,25.0,11005.4755859375,-0.0,253.8676147460937,1.0,283.1499938964844,284.7663269042969,289.8265686035156,290.63946533203125,293.1499938964844,293.1499938964844,283.1499938964844,19278.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675030708312988,1.0,0.0,0.0,1.6190996170043943,1.6191065311431885,1.7492044435130088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.77001953125,0.0,174.29782104492188,1895.4371337890625,0.0,416.6287841796875,0.4358402788639068,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150710701942444,0.1936607956886291,0.1742956638336181,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8686232566833496,0.1662988364696502,0.1579493433237075,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950157403945924,0.2689212262630462,0.1733623147010803,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.809548556804657,0.133215993642807,0.1267080605030059,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020272850990295,0.1293472647666931,0.5847116112709045,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.270143061876297,1.0,1.0,0.0,1.0,-1.4606503248214722,1.460648536682129,1.7620300241105724e-06,1.1175042390823364,0.6515311002731323,0.6515311002731323,0.0,30.179420471191406,25.0,11014.208984375,-0.0,252.72314453125,1.0,283.1499938964844,284.7943420410156,289.84552001953125,290.6604919433594,293.1499938964844,293.1499938964844,283.1499938964844,19230.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468055784702301,1.0,0.0,0.0,1.5941401720046997,1.5941468477249146,1.6956897752606897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.790771484375,0.0,168.13040161132812,1895.4371337890625,0.0,418.0187683105469,0.4307154715061188,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221792221069336,0.1943551152944564,0.1748898178339004,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737536072731018,0.1664599031209945,0.158077672123909,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936947226524352,0.2693190276622772,0.1695957332849502,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141132593154907,0.1333205252885818,0.1267830580472946,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058562874794006,0.129011183977127,0.5830910801887512,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685400545597076,1.0,1.0,0.0,1.0,-1.4551432132720947,1.4551414251327517,1.7498284705652625e-06,1.1131137609481812,0.6469170451164246,0.6469170451164246,0.0,29.57678985595703,28.0,11000.109375,-0.0,248.9442443847656,1.0,283.1499938964844,284.81744384765625,289.8633117675781,290.67938232421875,293.1499938964844,293.1499938964844,283.1499938964844,19158.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686557650566101,1.0,0.0,0.0,1.571112036705017,1.571118712425232,1.647053693432099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.212890625,0.0,162.49278259277344,1895.4371337890625,0.0,419.5328979492188,0.4259410798549652,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276578426361084,0.1958116441965103,0.1761654913425445,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.876706600189209,0.1668233871459961,0.1583980768918991,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930040836334229,0.2711081802845001,0.1677959710359573,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.816618800163269,0.1335716545581817,0.1269974261522293,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066779375076294,0.1284008026123047,0.5802140831947327,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679544389247894,1.0,1.0,0.0,1.0,-1.4516955614089966,1.4516938924789429,1.742062408993661e-06,1.110211730003357,0.6385547518730164,0.6385547518730164,0.0,29.277751922607425,31.0,11005.9228515625,-0.0,246.78665161132807,1.0,283.1499938964844,284.8650207519531,289.8941345214844,290.7110595703125,293.1499938964844,293.1499938964844,283.1499938964844,19046.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693174958229065,1.0,0.0,0.0,1.5272986888885498,1.5273051261901855,1.556472142283383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.365234375,0.0,152.2235107421875,1895.4371337890625,0.0,421.2092895507813,0.4169711470603943,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276578426361084,0.1958116441965103,0.1761654913425445,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.876706600189209,0.1668233871459961,0.1583980768918991,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930040836334229,0.2711081802845001,0.1677959710359573,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.816618800163269,0.1335716545581817,0.1269974261522293,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066779375076294,0.1284008026123047,0.5802140831947327,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679544389247894,1.0,1.0,0.0,1.0,-1.4516955614089966,1.4516938924789429,1.742062408993661e-06,1.110211730003357,0.6385547518730164,0.6385547518730164,0.0,29.277751922607425,31.0,11005.9228515625,-0.0,246.78665161132807,1.0,283.1499938964844,284.8650207519531,289.8941345214844,290.7110595703125,293.1499938964844,293.1499938964844,283.1499938964844,19046.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693174958229065,1.0,0.0,0.0,1.5272986888885498,1.5273051261901855,1.556472142283383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.365234375,0.0,152.2235107421875,1895.4371337890625,0.0,421.2092895507813,0.4169711470603943,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.927240252494812,0.197369784116745,0.1775487065315246,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747841715812683,0.1672463417053222,0.1587933301925659,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937810897827148,0.2724145948886871,0.1698282212018966,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148744702339172,0.1338787823915481,0.1272844970226287,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030440807342529,0.1278557926416397,0.5777544379234314,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686696350574493,1.0,1.0,0.0,1.0,-1.4536598920822144,1.4536582231521606,1.7462930372857954e-06,1.1116769313812256,0.6311224102973938,0.6311224102973938,0.0,29.57509994506836,34.0,11048.5732421875,-0.0,248.3299255371093,1.0,283.1499938964844,284.9166564941406,289.9250183105469,290.7441101074219,293.1499938964844,293.1499938964844,283.1499938964844,18931.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695962369441986,1.0,0.0,0.0,1.4881047010421753,1.4881110191345217,1.4776119883208596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.14892578125,0.0,143.39308166503906,1895.4371337890625,0.0,421.9174499511719,0.4089674651622772,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.927240252494812,0.197369784116745,0.1775487065315246,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747841715812683,0.1672463417053222,0.1587933301925659,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937810897827148,0.2724145948886871,0.1698282212018966,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148744702339172,0.1338787823915481,0.1272844970226287,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030440807342529,0.1278557926416397,0.5777544379234314,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686696350574493,1.0,1.0,0.0,1.0,-1.4536598920822144,1.4536582231521606,1.7462930372857954e-06,1.1116769313812256,0.6311224102973938,0.6311224102973938,0.0,29.57509994506836,34.0,11048.5732421875,-0.0,248.3299255371093,1.0,283.1499938964844,284.9166564941406,289.9250183105469,290.7441101074219,293.1499938964844,293.1499938964844,283.1499938964844,18931.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695962369441986,1.0,0.0,0.0,1.4881047010421753,1.4881110191345217,1.4776119883208596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.14892578125,0.0,143.39308166503906,1895.4371337890625,0.0,421.9174499511719,0.4089674651622772,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225126504898072,0.1990265995264053,0.1790364980697631,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693402409553528,0.1677285879850387,0.1592604964971542,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954342842102052,0.2727323770523071,0.1746660768985748,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099532723426819,0.1342402398586273,0.1276390254497528,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961125373840332,0.1273458451032638,0.5755581855773926,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704767286777496,1.0,1.0,0.0,1.0,-1.4596017599105835,1.4596000909805298,1.759340875651105e-06,1.116314172744751,0.6246535778045654,0.6246535778045654,0.0,30.331743240356445,25.0,11117.587890625,-0.0,252.6664428710937,1.0,283.1499938964844,284.9696960449219,289.9584350585937,290.7816467285156,293.1499938964844,293.1499938964844,283.1499938964844,18813.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702916145324707,1.0,0.0,0.0,1.453691005706787,1.4536972045898438,1.410060121997958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.835205078125,0.0,135.90211486816406,1895.4371337890625,0.0,423.6893310546875,0.4019462764263153,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225126504898072,0.1990265995264053,0.1790364980697631,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693402409553528,0.1677285879850387,0.1592604964971542,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954342842102052,0.2727323770523071,0.1746660768985748,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099532723426819,0.1342402398586273,0.1276390254497528,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961125373840332,0.1273458451032638,0.5755581855773926,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704767286777496,1.0,1.0,0.0,1.0,-1.4596017599105835,1.4596000909805298,1.759340875651105e-06,1.116314172744751,0.6246535778045654,0.6246535778045654,0.0,30.331743240356445,25.0,11117.587890625,-0.0,252.6664428710937,1.0,283.1499938964844,284.9696960449219,289.9584350585937,290.7816467285156,293.1499938964844,293.1499938964844,283.1499938964844,18813.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702916145324707,1.0,0.0,0.0,1.453691005706787,1.4536972045898438,1.410060121997958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.835205078125,0.0,135.90211486816406,1895.4371337890625,0.0,423.6893310546875,0.4019462764263153,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339455962181092,0.2007462829351425,0.1805417835712433,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770325779914856,0.1682422906160354,0.1597135514020919,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2733976244926452,0.1694205850362777,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.81674724817276,0.1346297562122345,0.1279752850532531,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013413548469543,0.1268392503261566,0.5731511116027832,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.268198549747467,1.0,1.0,0.0,1.0,-1.453180193901062,1.4531784057617188,1.7451551457270398e-06,1.11121666431427,0.6189994812011719,0.6189994812011719,0.0,29.51129531860352,28.0,11124.396484375,-0.0,247.9730987548828,1.0,283.1499938964844,285.0123596191406,289.9919738769531,290.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,18704.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717281758785248,1.0,0.0,0.0,1.4238358736038208,1.4238418340682983,1.3527366604648705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.412109375,0.0,129.6126251220703,1895.4371337890625,0.0,427.3737182617188,0.3958693742752075,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339455962181092,0.2007462829351425,0.1805417835712433,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770325779914856,0.1682422906160354,0.1597135514020919,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2733976244926452,0.1694205850362777,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.81674724817276,0.1346297562122345,0.1279752850532531,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013413548469543,0.1268392503261566,0.5731511116027832,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.268198549747467,1.0,1.0,0.0,1.0,-1.453180193901062,1.4531784057617188,1.7451551457270398e-06,1.11121666431427,0.6189994812011719,0.6189994812011719,0.0,29.51129531860352,28.0,11124.396484375,-0.0,247.9730987548828,1.0,283.1499938964844,285.0123596191406,289.9919738769531,290.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,18704.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717281758785248,1.0,0.0,0.0,1.4238358736038208,1.4238418340682983,1.3527366604648705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.412109375,0.0,129.6126251220703,1895.4371337890625,0.0,427.3737182617188,0.3958693742752075,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384499192237854,0.2016233652830124,0.1813128590583801,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799260258674622,0.1685102730989456,0.1599525362253189,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929118752479552,0.274528443813324,0.1675631403923034,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192282319068909,0.1348365843296051,0.1281562149524688,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030481934547424,0.1266045719385147,0.5720122456550598,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677599191665649,1.0,1.0,0.0,1.0,-1.4510072469711304,1.451005458831787,1.7402423964085756e-06,1.1093641519546509,0.6165152192115784,0.6165152192115784,0.0,29.22882652282715,28.0,11126.115234375,-0.0,246.3832550048828,1.0,283.1499938964844,285.0299987792969,290.00634765625,290.8344116210937,293.1499938964844,293.1499938964844,283.1499938964844,18667.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723707139492035,1.0,0.0,0.0,1.4099276065826416,1.4099335670471191,1.326438336946012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.198486328125,0.0,126.79685974121094,1895.4371337890625,0.0,429.0320739746094,0.3930903375148773,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407883286476136,0.2025182694196701,0.1821045279502868,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810463547706604,0.1687882989645004,0.1602078974246978,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.992717444896698,0.2756446599960327,0.1670773923397064,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201756477355957,0.1350532174110412,0.1283538788557052,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031428456306458,0.1263860613107681,0.5709847807884216,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676737606525421,1.0,1.0,0.0,1.0,-1.45068359375,1.4506818056106567,1.739458184601972e-06,1.1090357303619385,0.6140329837799072,0.6140329837799072,0.0,29.15918159484864,31.0,11143.5146484375,-0.0,246.0788116455078,1.0,283.1499938964844,285.0491943359375,290.0198059082031,290.8490600585937,293.1499938964844,293.1499938964844,283.1499938964844,18608.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728524386882782,1.0,0.0,0.0,1.3977771997451782,1.3977830410003662,1.3036748214290128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.266357421875,0.0,124.2959976196289,1895.4371337890625,0.0,430.2796325683594,0.3905961513519287,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414716362953186,0.20437091588974,0.1837536543607711,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799502849578857,0.1693782955408096,0.1607622951269149,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.2773878276348114,0.168688952922821,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192206621170044,0.1355174779891967,0.12879079580307,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003144860267639,0.1259829699993133,0.5691680908203125,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684670686721802,1.0,1.0,0.0,1.0,-1.4536046981811523,1.4536030292510986,1.7457551848565345e-06,1.1112236976623535,0.6099686622619629,0.6099686622619629,0.0,29.415985107421875,34.0,11201.0654296875,-0.0,247.91363525390625,1.0,283.1499938964844,285.0892639160156,290.0473022460937,290.8800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18511.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473710834980011,1.0,0.0,0.0,1.3758416175842283,1.375847339630127,1.2630782464384538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.399658203125,0.0,119.89640808105467,1895.4371337890625,0.0,432.5118713378906,0.3861319422721863,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414716362953186,0.20437091588974,0.1837536543607711,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799502849578857,0.1693782955408096,0.1607622951269149,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.2773878276348114,0.168688952922821,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192206621170044,0.1355174779891967,0.12879079580307,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003144860267639,0.1259829699993133,0.5691680908203125,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684670686721802,1.0,1.0,0.0,1.0,-1.4536046981811523,1.4536030292510986,1.7457551848565345e-06,1.1112236976623535,0.6099686622619629,0.6099686622619629,0.0,29.415985107421875,34.0,11201.0654296875,-0.0,247.91363525390625,1.0,283.1499938964844,285.0892639160156,290.0473022460937,290.8800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18511.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473710834980011,1.0,0.0,0.0,1.3758416175842283,1.375847339630127,1.2630782464384538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.399658203125,0.0,119.89640808105467,1895.4371337890625,0.0,432.5118713378906,0.3861319422721863,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376161694526672,0.2063045501708984,0.1854916512966156,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750908374786377,0.1700136065483093,0.1613754630088806,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781133651733398,0.1732327491044998,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149988055229187,0.1360219568014145,0.1292820274829864,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.794029712677002,0.1255999207496643,0.5675494074821472,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703673839569092,1.0,1.0,0.0,1.0,-1.460526704788208,1.4605249166488647,1.7609302176424535e-06,1.1165982484817505,0.606824517250061,0.606824517250061,0.0,30.141338348388672,37.0,11286.5771484375,-0.0,252.57843017578125,1.0,283.1499938964844,285.12969970703125,290.0770263671875,290.9152526855469,293.1499938964844,293.1499938964844,283.1499938964844,18415.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750505089759826,1.0,0.0,0.0,1.3580708503723145,1.358076572418213,1.230660444662135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.96630859375,0.0,116.36382293701172,1895.4371337890625,0.0,436.0191650390625,0.3824778497219085,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376161694526672,0.2063045501708984,0.1854916512966156,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750908374786377,0.1700136065483093,0.1613754630088806,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781133651733398,0.1732327491044998,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149988055229187,0.1360219568014145,0.1292820274829864,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.794029712677002,0.1255999207496643,0.5675494074821472,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703673839569092,1.0,1.0,0.0,1.0,-1.460526704788208,1.4605249166488647,1.7609302176424535e-06,1.1165982484817505,0.606824517250061,0.606824517250061,0.0,30.141338348388672,37.0,11286.5771484375,-0.0,252.57843017578125,1.0,283.1499938964844,285.12969970703125,290.0770263671875,290.9152526855469,293.1499938964844,293.1499938964844,283.1499938964844,18415.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750505089759826,1.0,0.0,0.0,1.3580708503723145,1.358076572418213,1.230660444662135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.96630859375,0.0,116.36382293701172,1895.4371337890625,0.0,436.0191650390625,0.3824778497219085,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315163493156432,0.2086347788572311,0.1874823123216629,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.86856609582901,0.1710317134857177,0.1622331887483596,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967864155769348,0.2780706286430359,0.1793862730264663,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092271685600281,0.1369062662124633,0.1300139725208282,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862713932991028,0.1255642473697662,0.5669304728507996,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732042968273163,1.0,1.0,0.0,1.0,-1.4714666604995728,1.4714648723602295,1.785157678568794e-06,1.1251593828201294,0.604631781578064,0.604631781578064,0.0,31.20248031616211,25.0,11400.0517578125,-0.0,259.8212890625,1.0,283.1499938964844,285.1697998046875,290.10809326171875,290.9541320800781,293.1499938964844,293.1499938964844,283.1499938964844,18318.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773370325565338,1.0,0.0,0.0,1.344501495361328,1.3445072174072266,1.2061907739280286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.865234375,0.0,113.6546630859375,1895.4371337890625,0.0,442.0720825195313,0.3796315491199493,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315163493156432,0.2086347788572311,0.1874823123216629,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.86856609582901,0.1710317134857177,0.1622331887483596,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967864155769348,0.2780706286430359,0.1793862730264663,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092271685600281,0.1369062662124633,0.1300139725208282,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862713932991028,0.1255642473697662,0.5669304728507996,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732042968273163,1.0,1.0,0.0,1.0,-1.4714666604995728,1.4714648723602295,1.785157678568794e-06,1.1251593828201294,0.604631781578064,0.604631781578064,0.0,31.20248031616211,25.0,11400.0517578125,-0.0,259.8212890625,1.0,283.1499938964844,285.1697998046875,290.10809326171875,290.9541320800781,293.1499938964844,293.1499938964844,283.1499938964844,18318.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773370325565338,1.0,0.0,0.0,1.344501495361328,1.3445072174072266,1.2061907739280286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.865234375,0.0,113.6546630859375,1895.4371337890625,0.0,442.0720825195313,0.3796315491199493,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501227140426636,0.2114312648773193,0.1898591965436935,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825773596763611,0.1725597828626632,0.1635257750749588,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940507411956788,0.279588520526886,0.1705650389194488,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218222856521606,0.1383075416088104,0.1311849951744079,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976343631744385,0.126041442155838,0.5683229565620422,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706955671310425,1.0,1.0,0.0,1.0,-1.468372106552124,1.4683703184127808,1.7782346048988984e-06,1.122691035270691,0.6032150983810425,0.6032150983810425,0.0,29.920595169067383,43.0,11445.8037109375,-0.0,255.30702209472656,1.0,283.1499938964844,285.1971130371094,290.13787841796875,290.9917297363281,293.1499938964844,293.1499938964844,283.1499938964844,18230.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805037081241607,1.0,0.0,0.0,1.3348586559295654,1.3348642587661743,1.188951088693102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.409912109375,0.0,111.70211791992188,1895.4371337890625,0.0,450.5966796875,0.3775509595870971,1.0,0.0,3.0,1.0,0.0
