time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501227140426636,0.2114312648773193,0.1898591965436935,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825773596763611,0.1725597828626632,0.1635257750749588,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940507411956788,0.279588520526886,0.1705650389194488,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218222856521606,0.1383075416088104,0.1311849951744079,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976343631744385,0.126041442155838,0.5683229565620422,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706955671310425,1.0,1.0,0.0,1.0,-1.468372106552124,1.4683703184127808,1.7782346048988984e-06,1.122691035270691,0.6032150983810425,0.6032150983810425,0.0,29.920595169067383,43.0,11445.8037109375,-0.0,255.30702209472656,1.0,283.1499938964844,285.1971130371094,290.13787841796875,290.9917297363281,293.1499938964844,293.1499938964844,283.1499938964844,18230.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805037081241607,1.0,0.0,0.0,1.3348586559295654,1.3348642587661743,1.188951088693102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.409912109375,0.0,111.70211791992188,1895.4371337890625,0.0,450.5966796875,0.3775509595870971,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502299427986144,0.212943747639656,0.1911866962909698,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820709586143494,0.1734630912542343,0.1643419116735458,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945807456970216,0.2814216911792755,0.1720681339502334,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215958476066589,0.1391530036926269,0.1319452971220016,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965781092643738,0.1264469772577285,0.5699164867401123,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352600097656,285.5733642578125,1.0,0.2727011144161224,1.0,1.0,0.0,1.0,-1.4755574464797974,1.475555658340454,1.7940442376129797e-06,1.1281397342681885,0.6028298735618591,0.6028298735618591,0.0,30.245136260986328,43.0,11504.4794921875,-0.0,259.15545654296875,1.0,283.1499938964844,285.2094421386719,290.1499328613281,291.0063781738281,293.1499938964844,293.1499938964844,283.1499938964844,18201.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819575846195221,1.0,0.0,0.0,1.3308923244476318,1.3308979272842407,1.1818960388154665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.57373046875,0.0,110.92317962646484,1895.4371337890625,0.0,454.56646728515625,0.3767161071300506,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417167901992798,0.2145367413759231,0.1926136165857315,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743765950202942,0.1744502931833267,0.1652726382017135,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138767242432,0.2824108600616455,0.1791078448295593,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151909708976746,0.1400826126337051,0.1328223645687103,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890724539756775,0.1269433796405792,0.5721244812011719,285.5932312011719,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764698565006256,1.0,1.0,0.0,1.0,-1.490535855293274,1.4905339479446411,1.8277521576237632e-06,1.1399362087249756,0.6026716232299805,0.6026716232299805,0.0,31.50019836425781,46.0,11619.505859375,-0.0,268.7498474121094,1.0,283.1499938964844,285.2313842773437,290.16192626953125,291.02276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18146.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833313822746277,1.0,0.0,0.0,1.3286724090576172,1.328678011894226,1.1779565767255917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.204345703125,0.0,110.38560485839844,1895.4371337890625,0.0,458.35052490234375,0.3761413097381592,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.930154025554657,0.2179260998964309,0.1956523656845092,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640885949134827,0.1766252219676971,0.1673280000686645,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823706865310669,0.1895301043987274,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063840866088867,0.1421378999948501,0.1347673535346985,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787482142448425,0.1281019896268844,0.5773825645446777,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824988961219787,1.0,1.0,0.0,1.0,-1.5178152322769165,1.5178133249282837,1.8903529053204693e-06,1.1615697145462036,0.6034774780273438,0.6034774780273438,0.0,33.62025451660156,49.0,11852.4931640625,-0.0,286.2526550292969,1.0,283.1499938964844,285.2767944335937,290.19091796875,291.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,18040.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869047701358795,1.0,0.0,0.0,1.3275240659713743,1.3275296688079834,1.1759212981132805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.5107421875,0.0,109.89616394042967,1895.4371337890625,0.0,468.3448181152344,0.3756141662597656,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.930154025554657,0.2179260998964309,0.1956523656845092,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640885949134827,0.1766252219676971,0.1673280000686645,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823706865310669,0.1895301043987274,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063840866088867,0.1421378999948501,0.1347673535346985,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787482142448425,0.1281019896268844,0.5773825645446777,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824988961219787,1.0,1.0,0.0,1.0,-1.5178152322769165,1.5178133249282837,1.8903529053204693e-06,1.1615697145462036,0.6034774780273438,0.6034774780273438,0.0,33.62025451660156,49.0,11852.4931640625,-0.0,286.2526550292969,1.0,283.1499938964844,285.2767944335937,290.19091796875,291.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,18040.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869047701358795,1.0,0.0,0.0,1.3275240659713743,1.3275296688079834,1.1759212981132805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.5107421875,0.0,109.89616394042967,1895.4371337890625,0.0,468.3448181152344,0.3756141662597656,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.917475163936615,0.2215065509080886,0.1988948434591293,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.853304922580719,0.1790102422237396,0.169611245393753,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.995965540409088,0.2813598811626434,0.1972329467535019,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.796556830406189,0.1444024890661239,0.1369383335113525,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679798007011414,0.1294282376766204,0.5835159420967102,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888552546501159,1.0,1.0,0.0,1.0,-1.5440126657485962,1.5440106391906738,1.951746298800572e-06,1.1823339462280271,0.6053550839424133,0.6053550839424133,0.0,36.05358123779297,52.0,12086.7568359375,-0.0,304.5880126953125,1.0,283.1499938964844,285.3150634765625,290.22174072265625,291.1095275878906,293.1499938964844,293.1499938964844,283.1499938964844,17935.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918957054615021,1.0,0.0,0.0,1.3309953212738037,1.331000804901123,1.1820789325156512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.40966796875,0.0,110.21739959716795,1895.4371337890625,0.0,482.6791687011719,0.3759633004665375,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.917475163936615,0.2215065509080886,0.1988948434591293,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.853304922580719,0.1790102422237396,0.169611245393753,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.995965540409088,0.2813598811626434,0.1972329467535019,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.796556830406189,0.1444024890661239,0.1369383335113525,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679798007011414,0.1294282376766204,0.5835159420967102,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888552546501159,1.0,1.0,0.0,1.0,-1.5440126657485962,1.5440106391906738,1.951746298800572e-06,1.1823339462280271,0.6053550839424133,0.6053550839424133,0.0,36.05358123779297,52.0,12086.7568359375,-0.0,304.5880126953125,1.0,283.1499938964844,285.3150634765625,290.22174072265625,291.1095275878906,293.1499938964844,293.1499938964844,283.1499938964844,17935.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918957054615021,1.0,0.0,0.0,1.3309953212738037,1.331000804901123,1.1820789325156512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.40966796875,0.0,110.21739959716795,1895.4371337890625,0.0,482.6791687011719,0.3759633004665375,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999989032745361,0.2251931577920913,0.2022876143455505,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383570909500122,0.181530624628067,0.172078251838684,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767052531242372,0.281469464302063,0.1970926076173782,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822816371917725,0.1468086391687393,0.1392969787120819,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534478306770325,0.1308875828981399,0.5904546976089478,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950113117694855,1.0,1.0,0.0,1.0,-1.5616987943649292,1.5616967678070068,1.9937663182645338e-06,1.1962226629257202,0.6080823540687561,0.6080823540687561,0.0,39.343536376953125,55.0,12275.994140625,-0.0,321.78643798828125,1.0,283.1499938964844,285.3385009765625,290.24908447265625,291.1508483886719,293.1499938964844,293.1499938964844,283.1499938964844,17841.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976806342601776,1.0,0.0,0.0,1.33857262134552,1.338578224182129,1.19557640232415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.619873046875,0.0,111.29009246826172,1895.4371337890625,0.0,499.8589477539063,0.3771229684352875,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999989032745361,0.2251931577920913,0.2022876143455505,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383570909500122,0.181530624628067,0.172078251838684,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767052531242372,0.281469464302063,0.1970926076173782,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822816371917725,0.1468086391687393,0.1392969787120819,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534478306770325,0.1308875828981399,0.5904546976089478,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950113117694855,1.0,1.0,0.0,1.0,-1.5616987943649292,1.5616967678070068,1.9937663182645338e-06,1.1962226629257202,0.6080823540687561,0.6080823540687561,0.0,39.343536376953125,55.0,12275.994140625,-0.0,321.78643798828125,1.0,283.1499938964844,285.3385009765625,290.24908447265625,291.1508483886719,293.1499938964844,293.1499938964844,283.1499938964844,17841.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976806342601776,1.0,0.0,0.0,1.33857262134552,1.338578224182129,1.19557640232415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.619873046875,0.0,111.29009246826172,1895.4371337890625,0.0,499.8589477539063,0.3771229684352875,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897874355316162,0.228369653224945,0.2051960676908493,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292383551597595,0.1837475001811981,0.1742331832647323,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626659750938416,0.2824073433876037,0.1976865828037262,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736164331436157,0.1489312350749969,0.14136503636837,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446193695068359,0.1322292983531952,0.5967472195625305,285.7431335449219,285.5133056640625,293.5507202148437,287.2402648925781,293.5487060546875,297.2854309082031,285.7452087402344,1.0,0.3001622557640075,1.0,1.0,0.0,1.0,-1.5785272121429443,1.578525185585022,2.0342945390439127e-06,1.2094488143920898,0.611181378364563,0.611181378364563,0.0,41.92647552490234,55.0,12450.3857421875,-0.0,336.9555358886719,1.0,283.1499938964844,285.3548278808594,290.26837158203125,291.1813659667969,293.1499938964844,293.1499938964844,283.1499938964844,17767.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024151802062988,1.0,0.0,0.0,1.3478285074234009,1.3478339910507202,1.2121675752041486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.941650390625,0.0,112.7259750366211,1895.4371337890625,0.0,514.3863525390625,0.3786691725254059,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8880895972251892,0.2289867252111435,0.2057601064443588,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277207612991333,0.1841828823089599,0.1746553033590316,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9601608514785768,0.282634973526001,0.1978420466184616,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7721923589706421,0.1493479162454605,0.1417701542377472,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7431632280349731,0.1324980854988098,0.5980033278465271,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011474907398224,1.0,1.0,0.0,1.0,-1.581892013549805,1.5818899869918823,2.042460891971132e-06,1.2120935916900637,0.611701488494873,0.611701488494873,0.0,42.40988540649414,58.0,12485.4443359375,-0.0,339.93572998046875,1.0,283.1499938964844,285.35760498046875,290.2718811035156,291.18707275390625,293.1499938964844,293.1499938964844,283.1499938964844,17751.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032932758331299,1.0,0.0,0.0,1.350009799003601,1.35001540184021,1.2160944606876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.345703125,0.0,113.06990814208984,1895.4371337890625,0.0,517.1278686523438,0.3790382146835327,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832067251205444,0.2309280782938003,0.2075334340333938,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233357667922974,0.1855614930391311,0.1759905964136123,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.952660858631134,0.2834055721759796,0.1983783394098281,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681257724761963,0.1506665199995041,0.1430510431528091,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7389875054359436,0.1333580464124679,0.6020165085792542,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.30422043800354,1.0,1.0,0.0,1.0,-1.5926233530044556,1.5926212072372437,2.068645017061499e-06,1.2205283641815186,0.6139059066772461,0.6139059066772461,0.0,43.902870178222656,58.0,12596.4140625,-0.0,349.3863830566406,1.0,283.1499938964844,285.365966796875,290.2827453613281,291.20465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17711.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505984365940094,1.0,0.0,0.0,1.3570027351379397,1.3570082187652588,1.228725352575566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.8544921875,0.0,114.21183013916016,1895.4371337890625,0.0,525.6239013671875,0.3802590370178222,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788725137710571,0.2328993380069732,0.2093327194452285,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.819398820400238,0.1869757324457168,0.1773584634065628,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456195831298828,0.2842531502246856,0.1989780813455581,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.7645573019981384,0.1520175635814666,0.1443617492914199,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352888584136963,0.134252980351448,0.6061848998069763,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073015213012695,1.0,1.0,0.0,1.0,-1.6037235260009766,1.6037213802337646,2.095951458613854e-06,1.2292522192001345,0.6162247061729431,0.6162247061729431,0.0,45.37894821166992,61.0,12712.548828125,-0.0,359.09930419921875,1.0,283.1499938964844,285.3731994628906,290.293701171875,291.2225036621094,293.1499938964844,293.1499938964844,283.1499938964844,17660.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086328983306885,1.0,0.0,0.0,1.3653252124786377,1.3653308153152466,1.2438432861472393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.68310546875,0.0,115.57544708251952,1895.4371337890625,0.0,534.1254272460938,0.3817096054553985,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715081810951233,0.2369251102209091,0.2130049467086792,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125354051589966,0.1899064183235168,0.1801892817020416,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932806134223938,0.2861047387123108,0.2003022283315658,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586009502410889,0.1548114717006683,0.1470689177513122,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289882898330688,0.1361391991376876,0.6149543523788452,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134951889514923,1.0,1.0,0.0,1.0,-1.6268985271453855,1.6268963813781738,2.153690047634882e-06,1.247460961341858,0.6216368079185486,0.6216368079185486,0.0,48.30058670043945,64.0,12955.705078125,-0.0,379.3338012695313,1.0,283.1499938964844,285.38507080078125,290.31622314453125,291.25927734375,293.1499938964844,293.1499938964844,283.1499938964844,17569.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139515399932861,1.0,0.0,0.0,1.3844716548919678,1.3844772577285769,1.2789733716545018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.9716796875,0.0,118.83226013183594,1895.4371337890625,0.0,551.6253662109375,0.3851388692855835,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715081810951233,0.2369251102209091,0.2130049467086792,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125354051589966,0.1899064183235168,0.1801892817020416,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932806134223938,0.2861047387123108,0.2003022283315658,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586009502410889,0.1548114717006683,0.1470689177513122,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289882898330688,0.1361391991376876,0.6149543523788452,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134951889514923,1.0,1.0,0.0,1.0,-1.6268985271453855,1.6268963813781738,2.153690047634882e-06,1.247460961341858,0.6216368079185486,0.6216368079185486,0.0,48.30058670043945,64.0,12955.705078125,-0.0,379.3338012695313,1.0,283.1499938964844,285.38507080078125,290.31622314453125,291.25927734375,293.1499938964844,293.1499938964844,283.1499938964844,17569.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139515399932861,1.0,0.0,0.0,1.3844716548919678,1.3844772577285769,1.2789733716545018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.9716796875,0.0,118.83226013183594,1895.4371337890625,0.0,551.6253662109375,0.3851388692855835,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655462265014648,0.2410955280065536,0.216789036989212,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066960573196411,0.1929730325937271,0.1831458956003189,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216330647468568,0.2881037890911102,0.2017393261194229,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538858652114868,0.1577213853597641,0.14988574385643,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238036394119263,0.1381456702947616,0.6242641806602478,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197391927242279,1.0,1.0,0.0,1.0,-1.651275396347046,1.6512731313705444,2.2154827092890628e-06,1.2666043043136597,0.6279295682907104,0.6279295682907104,0.0,51.19828414916992,67.0,13214.2041015625,-0.0,400.6972351074219,1.0,283.1499938964844,285.39312744140625,290.3395690917969,291.2978820800781,293.1499938964844,293.1499938964844,283.1499938964844,17477.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194972157478333,1.0,0.0,0.0,1.407444715499878,1.4074504375457764,1.321770781714804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.20947265625,0.0,122.8841552734375,1895.4371337890625,0.0,570.4970092773438,0.3893378376960754,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655462265014648,0.2410955280065536,0.216789036989212,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066960573196411,0.1929730325937271,0.1831458956003189,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216330647468568,0.2881037890911102,0.2017393261194229,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538858652114868,0.1577213853597641,0.14988574385643,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238036394119263,0.1381456702947616,0.6242641806602478,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197391927242279,1.0,1.0,0.0,1.0,-1.651275396347046,1.6512731313705444,2.2154827092890628e-06,1.2666043043136597,0.6279295682907104,0.6279295682907104,0.0,51.19828414916992,67.0,13214.2041015625,-0.0,400.6972351074219,1.0,283.1499938964844,285.39312744140625,290.3395690917969,291.2978820800781,293.1499938964844,293.1499938964844,283.1499938964844,17477.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194972157478333,1.0,0.0,0.0,1.407444715499878,1.4074504375457764,1.321770781714804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.20947265625,0.0,122.8841552734375,1895.4371337890625,0.0,570.4970092773438,0.3893378376960754,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627601265907288,0.2435282319784164,0.2189883887767791,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038130402565002,0.1947513967752456,0.1848579198122024,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160941243171692,0.2892709374427795,0.2025793492794037,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7516894936561584,0.1593973487615585,0.1515071541070938,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7212929129600525,0.1393188685178756,0.6296989321708679,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232611715793609,1.0,1.0,0.0,1.0,-1.6654512882232666,1.6654490232467651,2.251916612294736e-06,1.2777318954467771,0.6318806409835815,0.6318806409835815,0.0,52.8126106262207,67.0,13365.43359375,-0.0,413.1853942871094,1.0,283.1499938964844,285.39605712890625,290.352783203125,291.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,17428.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227547287940979,1.0,0.0,0.0,1.421869874000549,1.4218757152557373,1.3490037531482812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.20849609375,0.0,125.50850677490234,1895.4371337890625,0.0,581.8873291015625,0.3920179009437561,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608072996139526,0.2454756647348404,0.2207548022270202,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8017553687095642,0.1961781084537506,0.1862310767173767,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120931029319764,0.2902091741561889,0.2032542824745178,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501521110534668,0.1607367396354675,0.1528021395206451,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194864153862,0.1402645707130432,0.6340759992599487,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260418772697449,1.0,1.0,0.0,1.0,-1.6768407821655271,1.676838517189026,2.2814556359662674e-06,1.2866698503494265,0.6350941061973572,0.6350941061973572,0.0,54.07869720458984,70.0,13488.1240234375,-0.0,423.2703247070313,1.0,283.1499938964844,285.3974304199219,290.3631896972656,291.3377990722656,293.1499938964844,293.1499938964844,283.1499938964844,17383.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253976583480835,1.0,0.0,0.0,1.4342381954193115,1.43424391746521,1.372574587321651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.2880859375,0.0,127.78556060791016,1895.4371337890625,0.0,591.2984619140625,0.3943197727203369,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569715023040771,0.2499791979789734,0.2248505353927612,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976706624031067,0.1995111256837844,0.1894383579492569,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040984511375428,0.2924057245254516,0.204833522439003,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471755146980286,0.1638524532318115,0.1558128446340561,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.715837299823761,0.1424880176782608,0.644359290599823,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324047029018402,1.0,1.0,0.0,1.0,-1.7034659385681152,1.7034635543823242,2.3514330678153783e-06,1.3075544834136963,0.6431224942207336,0.6431224942207336,0.0,56.9566535949707,73.0,13776.8681640625,-0.0,447.0926818847656,1.0,283.1499938964844,285.3981628417969,290.3866577148437,291.3785400390625,293.1499938964844,293.1499938964844,283.1499938964844,17287.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316684246063232,1.0,0.0,0.0,1.464853286743164,1.4648592472076416,1.4317977559130668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.0810546875,0.0,133.60452270507812,1895.4371337890625,0.0,614.2489013671875,0.4001007676124573,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569715023040771,0.2499791979789734,0.2248505353927612,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976706624031067,0.1995111256837844,0.1894383579492569,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040984511375428,0.2924057245254516,0.204833522439003,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471755146980286,0.1638524532318115,0.1558128446340561,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.715837299823761,0.1424880176782608,0.644359290599823,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324047029018402,1.0,1.0,0.0,1.0,-1.7034659385681152,1.7034635543823242,2.3514330678153783e-06,1.3075544834136963,0.6431224942207336,0.6431224942207336,0.0,56.9566535949707,73.0,13776.8681640625,-0.0,447.0926818847656,1.0,283.1499938964844,285.3981628417969,290.3866577148437,291.3785400390625,293.1499938964844,293.1499938964844,283.1499938964844,17287.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316684246063232,1.0,0.0,0.0,1.464853286743164,1.4648592472076416,1.4317977559130668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.0810546875,0.0,133.60452270507812,1895.4371337890625,0.0,614.2489013671875,0.4001007676124573,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.85531085729599,0.2522614002227783,0.2269281893968582,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7958980798721313,0.2012223452329635,0.1910846680402755,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006208777427673,0.2935353815555572,0.205645278096199,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459195852279663,0.165446326136589,0.1573523432016372,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142192125320435,0.1436362117528915,0.649666428565979,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356074690818786,1.0,1.0,0.0,1.0,-1.7171318531036377,1.717129468917847,2.387852646279498e-06,1.3182687759399414,0.647486686706543,0.647486686706543,0.0,58.39824295043945,73.0,13926.3134765625,-0.0,459.4781188964844,1.0,283.1499938964844,285.3971862792969,290.3982238769531,291.3990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17241.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349293947219849,1.0,0.0,0.0,1.4815119504928589,1.4815179109573364,1.4645483759068156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.68896484375,0.0,136.8739013671875,1895.4371337890625,0.0,626.5365600585938,0.4032868444919586,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537968397140503,0.2545607089996338,0.2290217131376266,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.79428631067276,0.2029623687267303,0.1927582770586013,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973402976989746,0.2946851551532745,0.2064710408449173,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.744799792766571,0.1670635193586349,0.1589138954877853,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127243876457214,0.1448076218366623,0.6550787091255188,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388237953186035,1.0,1.0,0.0,1.0,-1.731019377708435,1.731016993522644,2.425211050649523e-06,1.3291527032852173,0.6520105600357056,0.6520105600357056,0.0,59.84230041503906,76.0,14079.6875,-0.0,472.184326171875,1.0,283.1499938964844,285.3952941894531,290.4096374511719,291.419677734375,293.1499938964844,293.1499938964844,283.1499938964844,17190.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382637977600098,1.0,0.0,0.0,1.4993070363998413,1.4993129968643188,1.4999423569861392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.498046875,0.0,140.42568969726562,1895.4371337890625,0.0,639.3562622070312,0.4067012369632721,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511512875556946,0.2592032849788666,0.2332492023706436,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914931178092957,0.2065231055021286,0.1961822211742401,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.891284704208374,0.2970401644706726,0.2081615477800369,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429195642471313,0.1703629493713379,0.1620989292860031,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100683450698853,0.147214725613594,0.6661947965621948,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452929258346557,1.0,1.0,0.0,1.0,-1.759406805038452,1.7594043016433716,2.5026661205629352e-06,1.3513883352279663,0.6617453694343567,0.6617453694343567,0.0,62.7392692565918,79.0,14395.947265625,-0.0,498.5632629394531,1.0,283.1499938964844,285.3890686035156,290.4320983886719,291.46112060546875,293.1499938964844,293.1499938964844,283.1499938964844,17090.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451181530952454,1.0,0.0,0.0,1.5375590324401855,1.5375651121139526,1.577455037704567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.51123046875,0.0,148.33583068847656,1895.4371337890625,0.0,666.5389404296875,0.414130687713623,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511512875556946,0.2592032849788666,0.2332492023706436,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914931178092957,0.2065231055021286,0.1961822211742401,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.891284704208374,0.2970401644706726,0.2081615477800369,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429195642471313,0.1703629493713379,0.1620989292860031,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100683450698853,0.147214725613594,0.6661947965621948,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452929258346557,1.0,1.0,0.0,1.0,-1.759406805038452,1.7594043016433716,2.5026661205629352e-06,1.3513883352279663,0.6617453694343567,0.6617453694343567,0.0,62.7392692565918,79.0,14395.947265625,-0.0,498.5632629394531,1.0,283.1499938964844,285.3890686035156,290.4320983886719,291.46112060546875,293.1499938964844,293.1499938964844,283.1499938964844,17090.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451181530952454,1.0,0.0,0.0,1.5375590324401855,1.5375651121139526,1.577455037704567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.51123046875,0.0,148.33583068847656,1895.4371337890625,0.0,666.5389404296875,0.414130687713623,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489503860473633,0.2638980448246002,0.2375241219997406,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892141342163086,0.2101875394582748,0.1997044533491134,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.885842502117157,0.2994656562805176,0.2099014073610305,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414610385894775,0.1737448126077652,0.1653623729944229,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.707823634147644,0.1497031301259994,0.6776784658432007,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.351806640625,1.0,1.0,0.0,1.0,-1.7885644435882568,1.7885618209838867,2.58374416262086e-06,1.3742103576660156,0.6723281741142273,0.6723281741142273,0.0,65.64796447753906,67.0,14725.197265625,-0.0,526.2532958984375,1.0,283.1499938964844,285.3797302246094,290.4541320800781,291.5028381347656,293.1499938964844,293.1499938964844,283.1499938964844,16988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521836280822754,1.0,0.0,0.0,1.579615831375122,1.5796221494674685,1.6649315170980117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.1298828125,0.0,157.44644165039062,1895.4371337890625,0.0,695.7604370117188,0.4224077463150024,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489503860473633,0.2638980448246002,0.2375241219997406,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892141342163086,0.2101875394582748,0.1997044533491134,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.885842502117157,0.2994656562805176,0.2099014073610305,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414610385894775,0.1737448126077652,0.1653623729944229,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.707823634147644,0.1497031301259994,0.6776784658432007,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.351806640625,1.0,1.0,0.0,1.0,-1.7885644435882568,1.7885618209838867,2.58374416262086e-06,1.3742103576660156,0.6723281741142273,0.6723281741142273,0.0,65.64796447753906,67.0,14725.197265625,-0.0,526.2532958984375,1.0,283.1499938964844,285.3797302246094,290.4541320800781,291.5028381347656,293.1499938964844,293.1499938964844,283.1499938964844,16988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521836280822754,1.0,0.0,0.0,1.579615831375122,1.5796221494674685,1.6649315170980117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.1298828125,0.0,157.44644165039062,1895.4371337890625,0.0,695.7604370117188,0.4224077463150024,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.861619234085083,0.2686537206172943,0.2416727244853973,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015453219413757,0.2139612883329391,0.2031410783529281,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.896841287612915,0.301967978477478,0.2115551978349685,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526237964630127,0.1772136241197586,0.1685195714235305,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183221578598022,0.1522792130708694,0.6886587142944336,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531427383422851,1.0,1.0,0.0,1.0,-1.8166342973709104,1.8166316747665403,2.663259010660113e-06,1.3961728811264038,0.6837362051010132,0.6837362051010132,0.0,63.866817474365234,55.0,15056.4228515625,-0.0,539.5068969726562,1.0,283.1499938964844,285.36627197265625,290.4757080078125,291.5445556640625,293.1499938964844,293.1499938964844,283.1499938964844,16886.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594090223312378,1.0,0.0,0.0,1.6254161596298218,1.625422716140747,1.762879264788353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9462890625,0.0,167.87271118164062,1895.4371337890625,0.0,726.9483032226562,0.4315385222434997,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.861619234085083,0.2686537206172943,0.2416727244853973,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015453219413757,0.2139612883329391,0.2031410783529281,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.896841287612915,0.301967978477478,0.2115551978349685,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526237964630127,0.1772136241197586,0.1685195714235305,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183221578598022,0.1522792130708694,0.6886587142944336,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531427383422851,1.0,1.0,0.0,1.0,-1.8166342973709104,1.8166316747665403,2.663259010660113e-06,1.3961728811264038,0.6837362051010132,0.6837362051010132,0.0,63.866817474365234,55.0,15056.4228515625,-0.0,539.5068969726562,1.0,283.1499938964844,285.36627197265625,290.4757080078125,291.5445556640625,293.1499938964844,293.1499938964844,283.1499938964844,16886.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594090223312378,1.0,0.0,0.0,1.6254161596298218,1.625422716140747,1.762879264788353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9462890625,0.0,167.87271118164062,1895.4371337890625,0.0,726.9483032226562,0.4315385222434997,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893471956253052,0.2734904885292053,0.2457581907510757,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262432813644409,0.217863917350769,0.2065557092428207,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251386523246764,0.3045675456523895,0.2131706774234771,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768211364746094,0.18079175055027,0.1716351509094238,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392647862434387,0.1549656987190246,0.6994500756263733,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513073623180389,1.0,1.0,0.0,1.0,-1.8442786931991573,1.844275951385498,2.742927790677641e-06,1.417768478393555,0.6959506869316101,0.6959506869316101,0.0,58.537147521972656,43.0,15391.646484375,-0.0,541.6459350585938,1.0,283.1499938964844,285.34912109375,290.4965515136719,291.58563232421875,293.1499938964844,293.1499938964844,283.1499938964844,16785.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666648149490356,1.0,0.0,0.0,1.6748353242874146,1.6748420000076294,1.871705848088823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.814453125,0.0,179.7294158935547,1895.4371337890625,0.0,759.6405639648438,0.4415152966976166,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893471956253052,0.2734904885292053,0.2457581907510757,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262432813644409,0.217863917350769,0.2065557092428207,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251386523246764,0.3045675456523895,0.2131706774234771,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768211364746094,0.18079175055027,0.1716351509094238,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392647862434387,0.1549656987190246,0.6994500756263733,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513073623180389,1.0,1.0,0.0,1.0,-1.8442786931991573,1.844275951385498,2.742927790677641e-06,1.417768478393555,0.6959506869316101,0.6959506869316101,0.0,58.537147521972656,43.0,15391.646484375,-0.0,541.6459350585938,1.0,283.1499938964844,285.34912109375,290.4965515136719,291.58563232421875,293.1499938964844,293.1499938964844,283.1499938964844,16785.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666648149490356,1.0,0.0,0.0,1.6748353242874146,1.6748420000076294,1.871705848088823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.814453125,0.0,179.7294158935547,1895.4371337890625,0.0,759.6405639648438,0.4415152966976166,1.0,0.0,3.0,1.0,0.0
