time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100258350372314,0.2759379148483276,0.2477925419807434,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434858322143555,0.2198638916015625,0.2082724273204803,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9472833871841432,0.3059042096138,0.2139771282672882,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947798371315002,0.1826239228248596,0.1731967777013778,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7547999620437622,0.1563512682914734,0.7048618793487549,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495501279830932,1.0,1.0,0.0,1.0,-1.858124732971192,1.858121991157532,2.7833420972456224e-06,1.4285773038864136,0.7023651003837585,0.7023651003837585,0.0,54.951202392578125,43.0,15561.94921875,-0.0,539.8101806640625,1.0,283.1499938964844,285.33953857421875,290.5068054199219,291.6060791015625,293.1499938964844,293.1499938964844,283.1499938964844,16735.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570280134677887,1.0,0.0,0.0,1.7008728981018066,1.700879693031311,1.9303548981497445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.3681640625,0.0,186.2348175048828,1895.4371337890625,0.0,776.45751953125,0.4468189775943756,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392340779304504,0.2784034609794616,0.2498255223035812,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663459420204163,0.2218956649303436,0.2100004404783249,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.97313791513443,0.3072650134563446,0.2147864997386932,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171229958534241,0.1844844669103622,0.1747664511203766,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755482196807861,0.1577644944190979,0.7103092670440674,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473754525184631,1.0,1.0,0.0,1.0,-1.8720386028289795,1.87203586101532,2.824297553161159e-06,1.4394348859786987,0.7085545063018799,0.7085545063018799,0.0,50.89336013793945,31.0,15733.1962890625,-0.0,536.4699096679688,1.0,283.1499938964844,285.3296203613281,290.5169982910156,291.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,16701.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738853812217712,1.0,0.0,0.0,1.7273520231246948,1.7273589372634888,1.990925966310897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.9189453125,0.0,193.0882873535156,1895.4371337890625,0.0,793.5846557617188,0.4522661566734314,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951072931289672,0.2833427786827087,0.2539650499820709,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226481914520264,0.2260136753320694,0.2135737091302871,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112610578536987,0.2014990001916885,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655688762664795,0.1882502883672714,0.1780133843421936,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232799172401428,0.1606365740299224,0.7217084169387817,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414321541786194,1.0,1.0,0.0,1.0,-1.8829550743103027,1.8829522132873533,2.856941136997193e-06,1.4481452703475952,0.7206404805183411,0.7206404805183411,0.0,43.51223373413086,34.0,15979.8798828125,-0.0,520.337646484375,1.0,283.1499938964844,285.3017883300781,290.5367126464844,291.66522216796875,293.1499938964844,293.1499938964844,283.1499938964844,16671.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809797644615173,1.0,0.0,0.0,1.7802693843841553,1.7802765369415283,2.1147783968444853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.8076171875,0.0,207.4839782714844,1895.4371337890625,0.0,828.3494262695312,0.4633165895938873,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951072931289672,0.2833427786827087,0.2539650499820709,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226481914520264,0.2260136753320694,0.2135737091302871,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112610578536987,0.2014990001916885,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655688762664795,0.1882502883672714,0.1780133843421936,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232799172401428,0.1606365740299224,0.7217084169387817,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414321541786194,1.0,1.0,0.0,1.0,-1.8829550743103027,1.8829522132873533,2.856941136997193e-06,1.4481452703475952,0.7206404805183411,0.7206404805183411,0.0,43.51223373413086,34.0,15979.8798828125,-0.0,520.337646484375,1.0,283.1499938964844,285.3017883300781,290.5367126464844,291.66522216796875,293.1499938964844,293.1499938964844,283.1499938964844,16671.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809797644615173,1.0,0.0,0.0,1.7802693843841553,1.7802765369415283,2.1147783968444853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.8076171875,0.0,207.4839782714844,1895.4371337890625,0.0,828.3494262695312,0.4633165895938873,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903330624103546,0.2415511012077331,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520262479782104,0.2301162928342819,0.2173513770103454,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204533159732818,0.1878730803728103,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904549479484558,0.1919963210821151,0.181458443403244,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445842862129211,0.1635607331991195,0.7342464327812195,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381663560867309,1.0,1.0,0.0,1.0,-1.8754124641418457,1.8754096031188965,2.834184897437808e-06,1.4419981241226196,0.732037365436554,0.732037365436554,0.0,40.91686630249024,54.0,16085.8818359375,-0.0,506.9289245605469,1.0,283.1499938964844,285.2541198730469,290.5487670898437,291.6872253417969,293.1499938964844,293.1499938964844,283.1499938964844,16683.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864965319633484,1.0,0.0,0.0,1.832157611846924,1.832165002822876,2.239850687146827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.5810546875,0.0,222.50198364257807,1895.4371337890625,0.0,856.3798828125,0.4743158221244812,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903330624103546,0.2415511012077331,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520262479782104,0.2301162928342819,0.2173513770103454,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204533159732818,0.1878730803728103,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904549479484558,0.1919963210821151,0.181458443403244,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445842862129211,0.1635607331991195,0.7342464327812195,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381663560867309,1.0,1.0,0.0,1.0,-1.8754124641418457,1.8754096031188965,2.834184897437808e-06,1.4419981241226196,0.732037365436554,0.732037365436554,0.0,40.91686630249024,54.0,16085.8818359375,-0.0,506.9289245605469,1.0,283.1499938964844,285.2541198730469,290.5487670898437,291.6872253417969,293.1499938964844,293.1499938964844,283.1499938964844,16683.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864965319633484,1.0,0.0,0.0,1.832157611846924,1.832165002822876,2.239850687146827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.5810546875,0.0,222.50198364257807,1895.4371337890625,0.0,856.3798828125,0.4743158221244812,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.2960878610610962,0.240950658917427,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.956699013710022,0.2327909022569656,0.219847172498703,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.3263909816741943,0.1874060630798339,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.894942045211792,0.1944361478090286,0.1837377250194549,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483604192733765,0.1655576676130294,0.7429649829864502,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410651981830597,1.0,1.0,0.0,1.0,-1.8903075456619265,1.8903045654296875,2.878013447116245e-06,1.4532699584960938,0.7392820119857788,0.7392820119857788,0.0,41.1868782043457,54.0,16268.6845703125,-0.0,517.888916015625,1.0,283.1499938964844,285.2365417480469,290.5552673339844,291.6997985839844,293.1499938964844,293.1499938964844,283.1499938964844,16693.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888230800628662,1.0,0.0,0.0,1.864788293838501,1.864795923233032,2.320344663075957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.3125,0.0,232.34796142578125,1895.4371337890625,0.0,868.4673461914062,0.4812767207622528,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989169359207153,0.2439475506544113,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.9552504420280457,0.2343316078186035,0.2212966084480285,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291704952716827,0.1897369772195816,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938266634941101,0.1958391368389129,0.1850614547729492,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473209142684937,0.1667258441448211,0.7481719255447388,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.817138671875,1.0,0.3441916406154632,1.0,1.0,0.0,1.0,-1.906277060508728,1.9062741994857788,2.9258560516609577e-06,1.4656528234481812,0.7434733510017395,0.7434733510017395,0.0,41.95084762573242,74.0,16426.048828125,-0.0,531.3505859375,1.0,283.1499938964844,285.2345886230469,290.5612487792969,291.7113952636719,293.1499938964844,293.1499938964844,283.1499938964844,16692.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900793671607971,1.0,0.0,0.0,1.8831825256347656,1.8831901550292969,2.3663459103318019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.72216796875,0.0,238.00979614257807,1895.4371337890625,0.0,875.0610961914062,0.4851996600627899,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041332364082336,0.2622391283512115,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380316734313964,0.238772377371788,0.2255265563726425,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341057896614074,0.2039637565612793,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795543313026428,0.1998715549707412,0.1889192909002304,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347020745277405,0.1700455546379089,0.7634173631668091,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578892946243286,1.0,1.0,0.0,1.0,-1.9733270406723025,1.973323941230774,3.131965286229388e-06,1.517858862876892,0.7556543350219727,0.7556543350219727,0.0,46.19065856933594,94.0,17022.734375,-0.0,593.6259765625,1.0,283.1499938964844,285.2492980957031,290.5903015136719,291.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,16668.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952804088592529,1.0,0.0,0.0,1.93494975566864,1.9349576234817505,2.4982318791444413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.40966796875,0.0,254.3963928222656,1895.4371337890625,0.0,902.8616943359376,0.4962432980537414,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041332364082336,0.2622391283512115,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380316734313964,0.238772377371788,0.2255265563726425,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341057896614074,0.2039637565612793,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795543313026428,0.1998715549707412,0.1889192909002304,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347020745277405,0.1700455546379089,0.7634173631668091,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578892946243286,1.0,1.0,0.0,1.0,-1.9733270406723025,1.973323941230774,3.131965286229388e-06,1.517858862876892,0.7556543350219727,0.7556543350219727,0.0,46.19065856933594,94.0,17022.734375,-0.0,593.6259765625,1.0,283.1499938964844,285.2492980957031,290.5903015136719,291.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,16668.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952804088592529,1.0,0.0,0.0,1.93494975566864,1.9349576234817505,2.4982318791444413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.40966796875,0.0,254.3963928222656,1895.4371337890625,0.0,902.8616943359376,0.4962432980537414,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977529048919678,0.3051104545593261,0.2742597162723541,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220352172851562,0.2410787492990493,0.2277653664350509,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.3349102437496185,0.2153511047363281,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667689561843872,0.2019601017236709,0.1909590512514114,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233818411827087,0.1716989278793335,0.7712898850440979,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671064972877502,1.0,1.0,0.0,1.0,-2.0162370204925537,2.0162336826324463,3.2681675747880945e-06,1.551382303237915,0.762097179889679,0.762097179889679,0.0,49.62529754638672,94.0,17390.171875,-0.0,637.9902954101562,1.0,283.1499938964844,285.26495361328125,290.6102294921875,291.80419921875,293.1499938964844,293.1499938964844,283.1499938964844,16645.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994623303413391,1.0,0.0,0.0,1.961441993713379,1.9614499807357788,2.5671090497780824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.94189453125,0.0,263.051025390625,1895.4371337890625,0.0,925.810302734375,0.5019001960754395,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753748774528505,0.3063002824783325,0.2752757966518402,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969178795814514,0.2434111535549163,0.230119526386261,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339579999446869,0.2339954972267151,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458429574966431,0.2040673494338989,0.193106397986412,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034593462944031,0.1733085215091705,0.7793939113616943,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772395849227905,1.0,1.0,0.0,1.0,-2.05485200881958,2.0548486709594727,3.3935332339751767e-06,1.581601619720459,0.7687085866928101,0.7687085866928101,0.0,54.90811538696289,112.0,17736.39453125,-0.0,687.205322265625,1.0,283.1499938964844,285.27886962890625,290.6315612792969,291.8461608886719,293.1499938964844,293.1499938964844,283.1499938964844,16620.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048328876495361,1.0,0.0,0.0,1.988393783569336,1.988402009010315,2.638142291289114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.6416015625,0.0,272.0648193359375,1895.4371337890625,0.0,956.0438232421876,0.5076658129692078,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.900336503982544,0.3103157579898834,0.2790746092796325,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360813856124878,0.2479806691408157,0.2350912988185882,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246944189071656,0.3324444890022278,0.2332779169082641,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901434302330017,0.2081783413887024,0.197651520371437,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482136487960815,0.1763401329517364,0.7962193489074707,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968098163604736,1.0,1.0,0.0,1.0,-2.090146064758301,2.0901424884796143,3.510599526634905e-06,1.609370470046997,0.7817778587341309,0.7817778587341309,0.0,71.92477416992188,115.0,18158.55078125,-0.0,777.0823364257812,1.0,283.1499938964844,285.27557373046875,290.6645202636719,291.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,16595.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173061728477478,1.0,0.0,0.0,2.042687177658081,2.0426955223083496,2.784178718684416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.4052734375,0.0,291.0060119628906,1895.4371337890625,0.0,1029.3590087890625,0.5193675756454468,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.900336503982544,0.3103157579898834,0.2790746092796325,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360813856124878,0.2479806691408157,0.2350912988185882,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246944189071656,0.3324444890022278,0.2332779169082641,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901434302330017,0.2081783413887024,0.197651520371437,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482136487960815,0.1763401329517364,0.7962193489074707,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968098163604736,1.0,1.0,0.0,1.0,-2.090146064758301,2.0901424884796143,3.510599526634905e-06,1.609370470046997,0.7817778587341309,0.7817778587341309,0.0,71.92477416992188,115.0,18158.55078125,-0.0,777.0823364257812,1.0,283.1499938964844,285.27557373046875,290.6645202636719,291.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,16595.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173061728477478,1.0,0.0,0.0,2.042687177658081,2.0426955223083496,2.784178718684416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.4052734375,0.0,291.0060119628906,1895.4371337890625,0.0,1029.3590087890625,0.5193675756454468,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695821166038513,0.3149938285350799,0.2835889458656311,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107061386108398,0.2525157928466797,0.2398178428411483,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872947692871094,0.3336016535758972,0.234070599079132,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.76471346616745,0.2122480422258377,0.2019456326961517,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256053686141968,0.1793522983789444,0.8118178248405457,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115682542324066,1.0,1.0,0.0,1.0,-2.126088380813598,2.126084804534912,3.6314559110905975e-06,1.6372922658920288,0.7948740124702454,0.7948740124702454,0.0,84.36000061035156,118.0,18572.42578125,-0.0,853.9012451171875,1.0,283.1499938964844,285.2677917480469,290.679931640625,291.9585266113281,293.1499938964844,293.1499938964844,283.1499938964844,16588.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285005211830139,1.0,0.0,0.0,2.096810817718506,2.0968196392059326,2.933674068117398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.98974609375,0.0,310.8978271484375,1895.4371337890625,0.0,1098.7049560546875,0.5311259627342224,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695821166038513,0.3149938285350799,0.2835889458656311,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107061386108398,0.2525157928466797,0.2398178428411483,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872947692871094,0.3336016535758972,0.234070599079132,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.76471346616745,0.2122480422258377,0.2019456326961517,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256053686141968,0.1793522983789444,0.8118178248405457,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115682542324066,1.0,1.0,0.0,1.0,-2.126088380813598,2.126084804534912,3.6314559110905975e-06,1.6372922658920288,0.7948740124702454,0.7948740124702454,0.0,84.36000061035156,118.0,18572.42578125,-0.0,853.9012451171875,1.0,283.1499938964844,285.2677917480469,290.679931640625,291.9585266113281,293.1499938964844,293.1499938964844,283.1499938964844,16588.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285005211830139,1.0,0.0,0.0,2.096810817718506,2.0968196392059326,2.933674068117398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.98974609375,0.0,310.8978271484375,1895.4371337890625,0.0,1098.7049560546875,0.5311259627342224,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546150326728821,0.3198698461055755,0.2882143557071686,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971817851066589,0.2571054995059967,0.244442731142044,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689262270927429,0.3358550667762756,0.2357180714607238,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527295351028442,0.2163575440645218,0.2061256319284439,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141896486282349,0.1824494302272796,0.8270804286003113,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234626591205597,1.0,1.0,0.0,1.0,-2.1625285148620605,2.162524700164795,3.756202431759448e-06,1.665576696395874,0.8081108331680298,0.8081108331680298,0.0,93.39950561523438,121.0,18991.896484375,-0.0,921.1649169921876,1.0,283.1499938964844,285.2612609863281,290.6915588378906,291.9951477050781,293.1499938964844,293.1499938964844,283.1499938964844,16590.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376596689224243,1.0,0.0,0.0,2.1506271362304688,2.1506361961364746,3.0861968980389065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.1123046875,0.0,331.66015625,1895.4371337890625,0.0,1157.830810546875,0.5428816676139832,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546150326728821,0.3198698461055755,0.2882143557071686,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971817851066589,0.2571054995059967,0.244442731142044,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689262270927429,0.3358550667762756,0.2357180714607238,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527295351028442,0.2163575440645218,0.2061256319284439,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141896486282349,0.1824494302272796,0.8270804286003113,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234626591205597,1.0,1.0,0.0,1.0,-2.1625285148620605,2.162524700164795,3.756202431759448e-06,1.665576696395874,0.8081108331680298,0.8081108331680298,0.0,93.39950561523438,121.0,18991.896484375,-0.0,921.1649169921876,1.0,283.1499938964844,285.2612609863281,290.6915588378906,291.9951477050781,293.1499938964844,293.1499938964844,283.1499938964844,16590.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376596689224243,1.0,0.0,0.0,2.1506271362304688,2.1506361961364746,3.0861968980389065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.1123046875,0.0,331.66015625,1895.4371337890625,0.0,1157.830810546875,0.5428816676139832,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467512130737305,0.3248319923877716,0.2928502857685089,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901239991188049,0.2617822885513305,0.2490572929382324,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585799336433411,0.3386183977127075,0.2377347499132156,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468123435974121,0.2205376178026199,0.2102800458669662,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078338861465454,0.1856410652399063,0.8423535227775574,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335028529167175,1.0,1.0,0.0,1.0,-2.199395179748535,2.199391365051269,3.884704256051919e-06,1.6941850185394287,0.8215056657791138,0.8215056657791138,0.0,100.28282928466795,109.0,19416.654296875,-0.0,982.8922119140624,1.0,283.1499938964844,285.2561340332031,290.70635986328125,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,16598.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455288529396057,1.0,0.0,0.0,2.203922748565674,2.203932046890259,3.241052581870463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.47021484375,0.0,353.2084045410156,1895.4371337890625,0.0,1210.27783203125,0.5545791983604431,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467512130737305,0.3248319923877716,0.2928502857685089,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901239991188049,0.2617822885513305,0.2490572929382324,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585799336433411,0.3386183977127075,0.2377347499132156,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468123435974121,0.2205376178026199,0.2102800458669662,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078338861465454,0.1856410652399063,0.8423535227775574,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335028529167175,1.0,1.0,0.0,1.0,-2.199395179748535,2.199391365051269,3.884704256051919e-06,1.6941850185394287,0.8215056657791138,0.8215056657791138,0.0,100.28282928466795,109.0,19416.654296875,-0.0,982.8922119140624,1.0,283.1499938964844,285.2561340332031,290.70635986328125,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,16598.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455288529396057,1.0,0.0,0.0,2.203922748565674,2.203932046890259,3.241052581870463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.47021484375,0.0,353.2084045410156,1895.4371337890625,0.0,1210.27783203125,0.5545791983604431,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482338786125183,0.3273375332355499,0.2950918078422546,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919647097587585,0.2641583085060119,0.2512945234775543,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591793775558472,0.3401095271110534,0.238755777478218,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485518455505371,0.222659170627594,0.2122814357280731,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094340324401855,0.1872733980417251,0.8496576547622681,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360175728797912,1.0,1.0,0.0,1.0,-2.217179775238037,2.2171757221221924,3.947550794691779e-06,1.7080028057098389,0.8282621502876282,0.8282621502876282,0.0,101.09302520751952,109.0,19626.09765625,-0.0,1003.8642578125,1.0,283.1499938964844,285.25372314453125,290.71533203125,292.0550231933594,293.1499938964844,293.1499938964844,283.1499938964844,16604.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492451429367065,1.0,0.0,0.0,2.23030948638916,2.230319023132324,3.319125312373217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.52490234375,0.0,364.2478332519531,1895.4371337890625,0.0,1235.5596923828125,0.5603910684585571,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528388738632202,0.3298657536506653,0.2972923517227173,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968970537185669,0.2665672600269317,0.2534977197647095,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630502223968506,0.3416580259799957,0.2397738546133041,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530261874198914,0.2248098999261856,0.2142451703548431,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136914134025574,0.1889373511075973,0.8567953705787659,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374628365039825,1.0,1.0,0.0,1.0,-2.23462462425232,2.2346205711364746,4.00969520342187e-06,1.7215418815612793,0.8350521922111511,0.8350521922111511,0.0,100.32835388183594,97.0,19833.1796875,-0.0,1018.7822875976562,1.0,283.1499938964844,285.2512512207031,290.7250061035156,292.07672119140625,293.1499938964844,293.1499938964844,283.1499938964844,16612.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529016494750977,1.0,0.0,0.0,2.256476163864136,2.256485939025879,3.39746407007624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.62890625,0.0,375.4429016113281,1895.4371337890625,0.0,1260.74951171875,0.5661686658859253,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694961667060852,0.3349874019622803,0.301634281873703,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135027885437012,0.2714875638484955,0.2578747868537903,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784391283988953,0.3448942303657532,0.2418227940797805,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685850262641907,0.2292035073041916,0.2181335091590881,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274652719497681,0.1923635452985763,0.8709155917167664,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.43797567486763,1.0,1.0,0.0,1.0,-2.2691900730133057,2.269186019897461,4.134352820983622e-06,1.748366117477417,0.848748505115509,0.848748505115509,0.0,95.6598892211914,85.0,20246.240234375,-0.0,1036.7095947265625,1.0,283.1499938964844,285.2469482421875,290.7456359863281,292.1215209960937,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601318717002869,1.0,0.0,0.0,2.308067321777344,2.308077335357666,3.554596617050265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.1953125,0.0,398.2477416992188,1895.4371337890625,0.0,1311.4560546875,0.577598512172699,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694961667060852,0.3349874019622803,0.301634281873703,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135027885437012,0.2714875638484955,0.2578747868537903,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784391283988953,0.3448942303657532,0.2418227940797805,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685850262641907,0.2292035073041916,0.2181335091590881,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274652719497681,0.1923635452985763,0.8709155917167664,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.43797567486763,1.0,1.0,0.0,1.0,-2.2691900730133057,2.269186019897461,4.134352820983622e-06,1.748366117477417,0.848748505115509,0.848748505115509,0.0,95.6598892211914,85.0,20246.240234375,-0.0,1036.7095947265625,1.0,283.1499938964844,285.2469482421875,290.7456359863281,292.1215209960937,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601318717002869,1.0,0.0,0.0,2.308067321777344,2.308077335357666,3.554596617050265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.1953125,0.0,398.2477416992188,1895.4371337890625,0.0,1311.4560546875,0.577598512172699,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963623046875,0.3401853144168854,0.3059383332729339,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372859358787537,0.2765401899814605,0.2622633278369903,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040077328681946,0.3482813835144043,0.2438988983631134,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932651042938232,0.2337162345647812,0.2220209538936615,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484544515609741,0.1959155946969986,0.8850653171539307,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363827407360077,1.0,1.0,0.0,1.0,-2.3037919998168945,2.3037877082824707,4.261175490682945e-06,1.7752209901809692,0.8626163601875305,0.8626163601875305,0.0,88.08858489990234,73.0,20661.1640625,-0.0,1043.66357421875,1.0,283.1499938964844,285.24395751953125,290.7671203613281,292.1674499511719,293.1499938964844,293.1499938964844,283.1499938964844,16657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673227548599243,1.0,0.0,0.0,2.3585405349731445,2.358550786972046,3.711761280555949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.24560546875,0.0,421.5159606933594,1895.4371337890625,0.0,1363.0347900390625,0.5888258218765259,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963623046875,0.3401853144168854,0.3059383332729339,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372859358787537,0.2765401899814605,0.2622633278369903,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040077328681946,0.3482813835144043,0.2438988983631134,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932651042938232,0.2337162345647812,0.2220209538936615,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484544515609741,0.1959155946969986,0.8850653171539307,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363827407360077,1.0,1.0,0.0,1.0,-2.3037919998168945,2.3037877082824707,4.261175490682945e-06,1.7752209901809692,0.8626163601875305,0.8626163601875305,0.0,88.08858489990234,73.0,20661.1640625,-0.0,1043.66357421875,1.0,283.1499938964844,285.24395751953125,290.7671203613281,292.1674499511719,293.1499938964844,293.1499938964844,283.1499938964844,16657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673227548599243,1.0,0.0,0.0,2.3585405349731445,2.358550786972046,3.711761280555949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.24560546875,0.0,421.5159606933594,1895.4371337890625,0.0,1363.0347900390625,0.5888258218765259,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241833090782166,0.3437962532043457,0.3089571893215179,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605993986129761,0.2800757586956024,0.2653700113296509,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317129850387572,0.3506240546703338,0.2453585863113403,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.816476047039032,0.2368531227111816,0.2247584909200668,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695558667182922,0.1983604580163955,0.8949711918830872,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343966245651245,1.0,1.0,0.0,1.0,-2.3280935287475586,2.328088998794556,4.3515042307262775e-06,1.794108510017395,0.8727167844772339,0.8727167844772339,0.0,81.55570983886719,73.0,20959.4609375,-0.0,1043.7567138671875,1.0,283.1499938964844,285.2426147460937,290.783203125,292.2011108398437,293.1499938964844,293.1499938964844,283.1499938964844,16678.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723624467849731,1.0,0.0,0.0,2.3941097259521484,2.394120216369629,3.8245599398578644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.0185546875,0.0,438.49407958984375,1895.4371337890625,0.0,1399.8447265625,0.596762478351593,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9374130368232728,0.3451318442821502,0.3100700080394745,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.871364951133728,0.2813825905323028,0.266516774892807,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443652629852296,0.351471483707428,0.245883047580719,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260990977287292,0.2380013167858123,0.2257588505744934,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792338728904724,0.1992364823818206,0.8985109329223633,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334663152694702,1.0,1.0,0.0,1.0,-2.336892604827881,2.336888313293457,4.3844638639711775e-06,1.8009514808654783,0.8766682147979736,0.8766682147979736,0.0,78.90190887451172,61.0,21072.6953125,-0.0,1042.6248779296875,1.0,283.1499938964844,285.2420349121094,290.78985595703125,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,16686.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742464900016785,1.0,0.0,0.0,2.407753229141236,2.407763957977295,3.868275086915674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.70458984375,0.0,445.1363525390625,1895.4371337890625,0.0,1413.742431640625,0.5998120307922363,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880546927452089,0.3497020304203033,0.3138162493705749,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215568900108336,0.2858395278453827,0.2703649699687958,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918289184570312,0.3543183207511902,0.2475930601358413,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694296479225159,0.2418727576732635,0.2290665656328201,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214256167411804,0.2021139562129974,0.9098073840141296,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295329749584198,1.0,1.0,0.0,1.0,-2.3656165599823,2.365612030029297,4.49293702331488e-06,1.8232730627059937,0.8908765316009521,0.8908765316009521,0.0,69.01105499267578,64.0,21464.39453125,-0.0,1033.8599853515625,1.0,283.1499938964844,285.239501953125,290.8158569335937,292.2633056640625,293.1499938964844,293.1499938964844,283.1499938964844,16722.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805875301361084,1.0,0.0,0.0,2.4555258750915527,2.4555368423461914,4.023299879918341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.095703125,0.0,468.9723205566406,1895.4371337890625,0.0,1461.051025390625,0.610512375831604,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880546927452089,0.3497020304203033,0.3138162493705749,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215568900108336,0.2858395278453827,0.2703649699687958,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918289184570312,0.3543183207511902,0.2475930601358413,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694296479225159,0.2418727576732635,0.2290665656328201,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214256167411804,0.2021139562129974,0.9098073840141296,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295329749584198,1.0,1.0,0.0,1.0,-2.3656165599823,2.365612030029297,4.49293702331488e-06,1.8232730627059937,0.8908765316009521,0.8908765316009521,0.0,69.01105499267578,64.0,21464.39453125,-0.0,1033.8599853515625,1.0,283.1499938964844,285.239501953125,290.8158569335937,292.2633056640625,293.1499938964844,293.1499938964844,283.1499938964844,16722.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805875301361084,1.0,0.0,0.0,2.4555258750915527,2.4555368423461914,4.023299879918341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.095703125,0.0,468.9723205566406,1895.4371337890625,0.0,1461.051025390625,0.610512375831604,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519188165664673,0.3148183226585388,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397422671318054,0.2879661321640014,0.2722975313663482,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558300733566284,0.2451364696025848,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.884416401386261,0.2436959147453308,0.2307184785604477,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.834138035774231,0.2034270912408828,0.9153875112533568,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290793836116791,1.0,1.0,0.0,1.0,-2.374265432357788,2.374260902404785,4.526316843111999e-06,1.8302375078201287,0.898025393486023,0.898025393486023,0.0,66.63188934326172,64.0,21629.7578125,-0.0,1033.8525390625,1.0,283.1499938964844,285.2369079589844,290.8303527832031,292.28863525390625,293.1499938964844,293.1499938964844,283.1499938964844,16741.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68353271484375,1.0,0.0,0.0,2.47882080078125,2.4788317680358887,4.099997568118852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.181640625,0.0,480.9262390136719,1895.4371337890625,0.0,1483.298828125,0.6157422065734863,1.0,0.0,3.0,1.0,0.0
