time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546180725097656,0.3107686340808868,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472903609275818,0.2900154590606689,0.2742302715778351,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579795062541961,0.2417089343070984,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908571004867554,0.2454364001750946,0.2323644310235977,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394041657447815,0.2046534419059753,0.9209082126617432,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289045929908752,1.0,1.0,0.0,1.0,-2.376845598220825,2.3768410682678223,4.536019332590513e-06,1.8321623802185056,0.9050933718681335,0.9050933718681335,0.0,65.89215087890625,67.0,21746.55078125,-0.0,1033.372802734375,1.0,283.1499938964844,285.2291564941406,290.844970703125,292.3118591308594,293.1499938964844,293.1499938964844,283.1499938964844,16765.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862152218818665,1.0,0.0,0.0,2.501619815826416,2.501631021499634,4.175764445335517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.1328125,0.0,492.85357666015625,1895.4371337890625,0.0,1503.71044921875,0.623870849609375,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612167835235595,0.305602490901947,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577546715736388,0.293933242559433,0.2779382765293121,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631114661693573,0.2376908212900161,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001209735870361,0.2487270981073379,0.2354882210493087,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468432426452637,0.2069194316864013,0.931150197982788,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297991096973419,1.0,1.0,0.0,1.0,-2.386317729949951,2.386313199996948,4.572044417727739e-06,1.8393983840942385,0.9189261198043824,0.9189261198043824,0.0,65.24175262451172,85.0,22060.587890625,-0.0,1041.010498046875,1.0,283.1499938964844,285.197021484375,290.8768615722656,292.3614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17260.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690852701663971,1.0,0.0,0.0,2.578232765197754,2.578244686126709,4.43544905692761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.287109375,0.0,536.6441650390625,1895.4371337890625,0.0,1539.32568359375,0.6421824097633362,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612167835235595,0.305602490901947,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577546715736388,0.293933242559433,0.2779382765293121,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631114661693573,0.2376908212900161,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001209735870361,0.2487270981073379,0.2354882210493087,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468432426452637,0.2069194316864013,0.931150197982788,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297991096973419,1.0,1.0,0.0,1.0,-2.386317729949951,2.386313199996948,4.572044417727739e-06,1.8393983840942385,0.9189261198043824,0.9189261198043824,0.0,65.24175262451172,85.0,22060.587890625,-0.0,1041.010498046875,1.0,283.1499938964844,285.197021484375,290.8768615722656,292.3614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17260.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690852701663971,1.0,0.0,0.0,2.578232765197754,2.578244686126709,4.43544905692761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.287109375,0.0,536.6441650390625,1895.4371337890625,0.0,1539.32568359375,0.6421824097633362,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666692674160003,0.3148621618747711,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520033597946168,0.2977416515350342,0.2816034257411957,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673392236232757,0.2448927909135818,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949047923088074,0.2518904209136963,0.2385544776916504,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416839838027954,0.2090469896793365,0.941097855567932,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381587207317352,1.0,1.0,0.0,1.0,-2.426095485687256,2.426090717315674,4.725019152829191e-06,1.8698228597640991,0.932789385318756,0.932789385318756,0.0,68.19210815429688,103.0,22609.111328125,-0.0,1097.1563720703125,1.0,283.1499938964844,285.1750183105469,290.9176025390625,292.4268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17966.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954919099807739,1.0,0.0,0.0,2.668551445007324,2.6685640811920166,4.7516505219391547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.18408203125,0.0,592.1712646484375,1895.4371337890625,0.0,1575.359375,0.6638332009315491,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666692674160003,0.3148621618747711,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520033597946168,0.2977416515350342,0.2816034257411957,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673392236232757,0.2448927909135818,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949047923088074,0.2518904209136963,0.2385544776916504,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416839838027954,0.2090469896793365,0.941097855567932,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381587207317352,1.0,1.0,0.0,1.0,-2.426095485687256,2.426090717315674,4.725019152829191e-06,1.8698228597640991,0.932789385318756,0.932789385318756,0.0,68.19210815429688,103.0,22609.111328125,-0.0,1097.1563720703125,1.0,283.1499938964844,285.1750183105469,290.9176025390625,292.4268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17966.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954919099807739,1.0,0.0,0.0,2.668551445007324,2.6685640811920166,4.7516505219391547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.18408203125,0.0,592.1712646484375,1895.4371337890625,0.0,1575.359375,0.6638332009315491,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882668256759644,0.3684341609477997,0.3315117657184601,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215937256813048,0.3014971017837524,0.2854148745536804,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882169365882874,0.3680722117424011,0.2577946782112121,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693705201148987,0.2549742460250854,0.2417436242103576,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.81902676820755,0.2110373824834823,0.9514317512512208,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516704380512237,1.0,1.0,0.0,1.0,-2.4789974689483643,2.478992462158203,4.935442575515481e-06,1.9118146896362305,0.947024941444397,0.947024941444397,0.0,76.33561706542969,121.0,23307.8125,-0.0,1193.955810546875,1.0,283.1499938964844,285.1650390625,290.9722595214844,292.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18807.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025230526924133,1.0,0.0,0.0,2.767723560333252,2.7677369117736816,5.111386940370721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.8642578125,0.0,657.7314453125,1895.4371337890625,0.0,1630.721435546875,0.6876212358474731,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882668256759644,0.3684341609477997,0.3315117657184601,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215937256813048,0.3014971017837524,0.2854148745536804,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882169365882874,0.3680722117424011,0.2577946782112121,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693705201148987,0.2549742460250854,0.2417436242103576,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.81902676820755,0.2110373824834823,0.9514317512512208,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516704380512237,1.0,1.0,0.0,1.0,-2.4789974689483643,2.478992462158203,4.935442575515481e-06,1.9118146896362305,0.947024941444397,0.947024941444397,0.0,76.33561706542969,121.0,23307.8125,-0.0,1193.955810546875,1.0,283.1499938964844,285.1650390625,290.9722595214844,292.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18807.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025230526924133,1.0,0.0,0.0,2.767723560333252,2.7677369117736816,5.111386940370721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.8642578125,0.0,657.7314453125,1895.4371337890625,0.0,1630.721435546875,0.6876212358474731,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370347261428832,0.3704310059547424,0.3334462940692901,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738434314727783,0.3050227463245392,0.2893379628658294,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354870319366456,0.3683740794658661,0.2582389712333679,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.82819664478302,0.257813960313797,0.2450257986783981,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777708768844604,0.2127343416213989,0.9619356989860536,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664168655872345,1.0,1.0,0.0,1.0,-2.506584644317627,2.506579637527466,5.044785666541429e-06,1.932550072669983,0.960949718952179,0.960949718952179,0.0,91.15185546875,139.0,23804.51953125,0.0,1288.595703125,1.0,283.1499938964844,285.1327514648437,291.0252685546875,292.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,19757.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114782929420471,1.0,0.0,0.0,2.8718924522399902,2.8719067573547363,5.503381999005796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.416015625,0.0,731.9234619140625,1895.4371337890625,0.0,1702.4884033203125,0.7126298546791077,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370347261428832,0.3704310059547424,0.3334462940692901,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738434314727783,0.3050227463245392,0.2893379628658294,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354870319366456,0.3683740794658661,0.2582389712333679,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.82819664478302,0.257813960313797,0.2450257986783981,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777708768844604,0.2127343416213989,0.9619356989860536,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664168655872345,1.0,1.0,0.0,1.0,-2.506584644317627,2.506579637527466,5.044785666541429e-06,1.932550072669983,0.960949718952179,0.960949718952179,0.0,91.15185546875,139.0,23804.51953125,0.0,1288.595703125,1.0,283.1499938964844,285.1327514648437,291.0252685546875,292.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,19757.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114782929420471,1.0,0.0,0.0,2.8718924522399902,2.8719067573547363,5.503381999005796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.416015625,0.0,731.9234619140625,1895.4371337890625,0.0,1702.4884033203125,0.7126298546791077,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.912683367729187,0.3718086183071136,0.3348939418792724,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549389243125916,0.3067108988761902,0.2912551164627075,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104154109954834,0.3688676953315735,0.2587434649467468,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111435174942017,0.259156197309494,0.246619626879692,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604269981384277,0.2134994864463806,0.966926336288452,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740069508552551,1.0,1.0,0.0,1.0,-2.5191445350646973,2.519139289855957,5.095533197163604e-06,1.942277431488037,0.967828929424286,0.967828929424286,0.0,99.32127380371094,139.0,24063.486328125,0.0,1339.23291015625,1.0,283.1499938964844,285.113037109375,291.0484313964844,292.6478576660156,293.1499938964844,293.1499938964844,283.1499938964844,20373.8828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157705426216125,1.0,0.0,0.0,2.93307900428772,2.933093786239624,5.740382675867295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.16796875,0.0,778.3020629882812,1895.4371337890625,0.0,1737.3638916015625,0.7245784997940063,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933364748954773,0.3732523620128631,0.3364532589912414,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.838966429233551,0.3083614408969879,0.293141633272171,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906024694442749,0.3694767951965332,0.2593592703342438,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950277924537659,0.2604576647281647,0.2481806427240371,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457292079925537,0.2142213135957718,0.9717503190040588,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816955626010895,1.0,1.0,0.0,1.0,-2.531696081161499,2.531690835952759,5.146516286913538e-06,1.952003836631775,0.9747496843338012,0.9747496843338012,0.0,107.77262115478516,142.0,24299.21875,0.0,1391.56396484375,1.0,283.1499938964844,285.1015014648437,291.0702819824219,292.6842041015625,293.1499938964844,293.1499938964844,283.1499938964844,20778.025390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197580337524414,1.0,0.0,0.0,2.9782776832580566,2.9782931804656982,5.918664101045579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.47509765625,0.0,813.4447021484375,1895.4371337890625,0.0,1770.0311279296875,0.7381883263587952,1.0,0.0,3.0,1.0,0.0
12302220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.872711181640625,0.3761729300022125,0.3394638299942016,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219889998435974,0.3115817010402679,0.2966279685497284,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688984513282776,0.3708756566047668,0.260610431432724,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772471904754639,0.2629704475402832,0.2510066330432892,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298897504806519,0.2155690938234329,0.9799631834030152,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.49246746301651,1.0,1.0,0.0,1.0,-2.554271936416626,2.5542666912078857,5.238957328401739e-06,1.96954357624054,0.9884376525878906,0.9884376525878906,0.0,119.50472259521484,145.0,24780.279296875,0.0,1471.846435546875,1.0,283.1499938964844,285.0711364746094,291.1151428222656,292.7582092285156,293.1499938964844,293.1499938964844,283.1499938964844,21847.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270845770835876,1.0,0.0,0.0,3.085202932357788,3.085219383239746,6.351273782456701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.1015625,0.0,901.3994750976562,1895.4371337890625,0.0,1830.70068359375,0.7638868689537048,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.872711181640625,0.3761729300022125,0.3394638299942016,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219889998435974,0.3115817010402679,0.2966279685497284,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688984513282776,0.3708756566047668,0.260610431432724,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772471904754639,0.2629704475402832,0.2510066330432892,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298897504806519,0.2155690938234329,0.9799631834030152,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.49246746301651,1.0,1.0,0.0,1.0,-2.554271936416626,2.5542666912078857,5.238957328401739e-06,1.96954357624054,0.9884376525878906,0.9884376525878906,0.0,119.50472259521484,145.0,24780.279296875,0.0,1471.846435546875,1.0,283.1499938964844,285.0711364746094,291.1151428222656,292.7582092285156,293.1499938964844,293.1499938964844,283.1499938964844,21847.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270845770835876,1.0,0.0,0.0,3.085202932357788,3.085219383239746,6.351273782456701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.1015625,0.0,901.3994750976562,1895.4371337890625,0.0,1830.70068359375,0.7638868689537048,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613702654838562,0.3790604174137115,0.3423375189304352,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125172257423401,0.3147413730621338,0.2999148368835449,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566699624061584,0.3723876476287842,0.261867493391037,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675454020500183,0.2654112875461578,0.2536220550537109,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208244800567627,0.2168402224779129,0.987152338027954,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007320046424866,1.0,1.0,0.0,1.0,-2.5749664306640625,2.5749611854553223,5.324429366737604e-06,1.985623359680176,1.0,1.0,0.0,127.84830474853516,148.0,25247.64453125,0.0,1536.04931640625,1.0,283.1499938964844,285.0421447753906,291.1620788574219,292.8330078125,293.1499938964844,293.1499938964844,283.1499938964844,22965.49609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336639165878296,1.0,0.0,0.0,3.191246509552002,3.1912641525268555,6.795384592805931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.576171875,0.0,994.8984985351562,1895.4371337890625,0.0,1885.868408203125,0.7893765568733215,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613702654838562,0.3790604174137115,0.3423375189304352,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125172257423401,0.3147413730621338,0.2999148368835449,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566699624061584,0.3723876476287842,0.261867493391037,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675454020500183,0.2654112875461578,0.2536220550537109,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208244800567627,0.2168402224779129,0.987152338027954,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007320046424866,1.0,1.0,0.0,1.0,-2.5749664306640625,2.5749611854553223,5.324429366737604e-06,1.985623359680176,1.0,1.0,0.0,127.84830474853516,148.0,25247.64453125,0.0,1536.04931640625,1.0,283.1499938964844,285.0421447753906,291.1620788574219,292.8330078125,293.1499938964844,293.1499938964844,283.1499938964844,22965.49609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336639165878296,1.0,0.0,0.0,3.191246509552002,3.1912641525268555,6.795384592805931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.576171875,0.0,994.8984985351562,1895.4371337890625,0.0,1885.868408203125,0.7893765568733215,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556164503097534,0.3813289105892181,0.3445464968681335,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076108694076538,0.3172424733638763,0.3024576306343078,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502777814865112,0.3736270666122436,0.2628583014011383,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.762708306312561,0.2673296332359314,0.2556203305721283,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159025073051453,0.2178205549716949,0.9924464225769044,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061718225479126,1.0,1.0,0.0,1.0,-2.5906295776367188,2.5906240940093994,5.389617399487179e-06,1.997809886932373,1.0,1.0,0.0,133.02587890625,148.0,25611.11328125,0.0,1580.265869140625,1.0,283.1499938964844,285.0216369628906,291.2012023925781,292.8937683105469,293.1499938964844,293.1499938964844,283.1499938964844,24133.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385597229003906,1.0,0.0,0.0,3.272148847579956,3.272167205810547,7.144295750549645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.18017578125,0.0,1072.42333984375,1895.4371337890625,0.0,1927.3221435546875,0.8061910271644592,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544753193855286,0.3818940818309784,0.345088392496109,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066333532333374,0.3178673088550567,0.3030848801136017,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489834666252136,0.3739418685436249,0.263103723526001,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617626190185547,0.2678073644638061,0.2561103999614715,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148826122283936,0.2180632054805755,0.993723452091217,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074145793914795,1.0,1.0,0.0,1.0,-2.5944528579711914,2.594447374343872,5.40559267392382e-06,2.000786066055298,1.0,1.0,0.0,134.16954040527344,136.0,25694.455078125,0.0,1590.602783203125,1.0,283.1499938964844,285.01934814453125,291.2109375,292.9084777832031,293.1499938964844,293.1499938964844,283.1499938964844,24344.44140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397156357765198,1.0,0.0,0.0,3.2864253520965576,3.2864439487457275,7.206773489087936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.2734375,0.0,1086.52197265625,1895.4371337890625,0.0,1937.158203125,0.8126038908958435,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587312698364258,0.3847033977508545,0.3475430905818939,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113481402397156,0.3209922909736633,0.3059650957584381,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523058891296387,0.375535786151886,0.2641589045524597,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.765974223613739,0.2701912224292755,0.2582981288433075,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179487943649292,0.2192709892988205,0.9988534450531006,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612965583801,1.0,1.0,0.0,1.0,-2.6109273433685303,2.610921859741211,5.4747997637605295e-06,2.013658285140991,1.0,1.0,0.0,133.301025390625,124.0,26112.3125,0.0,1609.667724609375,1.0,283.1499938964844,285.000732421875,291.26092529296875,292.9840087890625,293.1499938964844,293.1499938964844,283.1499938964844,25647.048828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453513741493225,1.0,0.0,0.0,3.373204469680786,3.373224258422852,7.592392989863583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.05224609375,0.0,1174.884765625,1895.4371337890625,0.0,1985.3712158203125,0.8338442444801331,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587312698364258,0.3847033977508545,0.3475430905818939,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113481402397156,0.3209922909736633,0.3059650957584381,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523058891296387,0.375535786151886,0.2641589045524597,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.765974223613739,0.2701912224292755,0.2582981288433075,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179487943649292,0.2192709892988205,0.9988534450531006,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612965583801,1.0,1.0,0.0,1.0,-2.6109273433685303,2.610921859741211,5.4747997637605295e-06,2.013658285140991,1.0,1.0,0.0,133.301025390625,124.0,26112.3125,0.0,1609.667724609375,1.0,283.1499938964844,285.000732421875,291.26092529296875,292.9840087890625,293.1499938964844,293.1499938964844,283.1499938964844,25647.048828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453513741493225,1.0,0.0,0.0,3.373204469680786,3.373224258422852,7.592392989863583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.05224609375,0.0,1174.884765625,1895.4371337890625,0.0,1985.3712158203125,0.8338442444801331,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639103770256042,0.386108249425888,0.3487017750740051,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164116740226746,0.3225656151771545,0.3073407709598541,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569580912590027,0.376352846622467,0.2646469473838806,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708238363265991,0.2713906466960907,0.2593239247798919,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218412160873413,0.2198826074600219,1.001093864440918,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077552199363708,1.0,1.0,0.0,1.0,-2.6184842586517334,2.618478775024414,5.506675279320916e-06,2.019553899765014,1.0,1.0,0.0,130.97720336914062,124.0,26323.705078125,0.0,1609.885009765625,1.0,283.1499938964844,284.9892883300781,291.2862854003906,293.0223083496094,293.1499938964844,293.1499938964844,283.1499938964844,26398.412109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480370402336121,1.0,0.0,0.0,3.4222590923309326,3.422279119491577,7.814821287865925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.09521484375,0.0,1226.890869140625,1895.4371337890625,0.0,2008.4932861328125,0.8430613875389099,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707429766654968,0.3875127732753753,0.3498249650001526,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227794170379639,0.3241469860076904,0.30868861079216,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632310032844543,0.3771819770336151,0.2651170492172241,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771575450897217,0.272596001625061,0.2603203356266022,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268937230110168,0.2205007374286651,1.0031986236572266,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064656138420105,1.0,1.0,0.0,1.0,-2.6257452964782715,2.625739812850952,5.537377546716016e-06,2.0252132415771484,1.0,1.0,0.0,127.81140899658205,112.0,26511.111328125,0.0,1605.9097900390625,1.0,283.1499938964844,284.9848937988281,291.3112487792969,293.0586853027344,293.1499938964844,293.1499938964844,283.1499938964844,26890.267578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505872249603271,1.0,0.0,0.0,3.453993797302246,3.454014301300049,7.960427410580451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.9638671875,0.0,1261.3394775390625,1895.4371337890625,0.0,2030.533447265625,0.853639543056488,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891643285751343,0.3903097510337829,0.3520003855228424,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393352627754211,0.327328473329544,0.3113351464271545,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.880481481552124,0.3788664638996124,0.2660278975963592,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940341830253601,0.2750202417373657,0.2622584700584411,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403516173362732,0.2217534333467483,1.0071593523025513,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026410818099976,1.0,1.0,0.0,1.0,-2.63972282409668,2.6397173404693604,5.596697519649752e-06,2.0360960960388184,1.0,1.0,0.0,119.6739730834961,100.0,26898.685546875,0.0,1588.9766845703125,1.0,283.1499938964844,284.9713439941406,291.3617553710937,293.1329040527344,293.1499938964844,293.1499938964844,283.1499938964844,28091.8828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555043697357178,1.0,0.0,0.0,3.530322551727295,3.530344009399414,8.316145567732747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.4873046875,0.0,1346.8233642578125,1895.4371337890625,0.0,2073.258056640625,0.8723576068878174,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891643285751343,0.3903097510337829,0.3520003855228424,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393352627754211,0.327328473329544,0.3113351464271545,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.880481481552124,0.3788664638996124,0.2660278975963592,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940341830253601,0.2750202417373657,0.2622584700584411,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403516173362732,0.2217534333467483,1.0071593523025513,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026410818099976,1.0,1.0,0.0,1.0,-2.63972282409668,2.6397173404693604,5.596697519649752e-06,2.0360960960388184,1.0,1.0,0.0,119.6739730834961,100.0,26898.685546875,0.0,1588.9766845703125,1.0,283.1499938964844,284.9713439941406,291.3617553710937,293.1329040527344,293.1499938964844,293.1499938964844,283.1499938964844,28091.8828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555043697357178,1.0,0.0,0.0,3.530322551727295,3.530344009399414,8.316145567732747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.4873046875,0.0,1346.8233642578125,1895.4371337890625,0.0,2073.258056640625,0.8723576068878174,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147028923034668,0.3930802941322326,0.354097455739975,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620111346244812,0.3305273056030273,0.3139393329620361,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042462706565856,0.3805745840072632,0.2669127583503723,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160535097122192,0.2774550914764404,0.2641479074954986,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590711116790771,0.2230208665132522,1.0109076499938965,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.497727483510971,1.0,1.0,0.0,1.0,-2.653210401535034,2.653204679489136,5.6542457969044335e-06,2.0466012954711914,1.0,1.0,0.0,109.97545623779295,88.0,27277.796875,0.0,1564.0859375,1.0,283.1499938964844,284.95953369140625,291.4122314453125,293.2066345214844,293.1499938964844,293.1499938964844,283.1499938964844,29264.630859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602058053016663,1.0,0.0,0.0,3.603259086608887,3.603281497955322,8.663318453727697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.68310546875,0.0,1432.0362548828125,1895.4371337890625,0.0,2114.37841796875,0.8902547955513,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147028923034668,0.3930802941322326,0.354097455739975,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620111346244812,0.3305273056030273,0.3139393329620361,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042462706565856,0.3805745840072632,0.2669127583503723,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160535097122192,0.2774550914764404,0.2641479074954986,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590711116790771,0.2230208665132522,1.0109076499938965,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.497727483510971,1.0,1.0,0.0,1.0,-2.653210401535034,2.653204679489136,5.6542457969044335e-06,2.0466012954711914,1.0,1.0,0.0,109.97545623779295,88.0,27277.796875,0.0,1564.0859375,1.0,283.1499938964844,284.95953369140625,291.4122314453125,293.2066345214844,293.1499938964844,293.1499938964844,283.1499938964844,29264.630859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602058053016663,1.0,0.0,0.0,3.603259086608887,3.603281497955322,8.663318453727697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.68310546875,0.0,1432.0362548828125,1895.4371337890625,0.0,2114.37841796875,0.8902547955513,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510423541069032,0.3958116173744201,0.3561281859874725,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929207921028137,0.3337328433990478,0.3165163695812225,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390336871147156,0.3822936415672302,0.2677807807922363,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427542448043823,0.2798903882503509,0.2660042643547058,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784905731678009,0.2242927700281143,1.0145175457000732,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921581447124481,1.0,1.0,0.0,1.0,-2.6663594245910645,2.666353702545166,5.7106444728560746e-06,2.056848526000977,1.0,1.0,0.0,99.36031341552734,76.0,27649.392578125,0.0,1534.2760009765625,1.0,283.1499938964844,284.94903564453125,291.46209716796875,293.279541015625,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647693157196045,1.0,0.0,0.0,3.673541307449341,3.6735646724700928,9.004573939819238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.4794921875,0.0,1517.47802734375,1895.4371337890625,0.0,2154.533203125,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510423541069032,0.3958116173744201,0.3561281859874725,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929207921028137,0.3337328433990478,0.3165163695812225,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390336871147156,0.3822936415672302,0.2677807807922363,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427542448043823,0.2798903882503509,0.2660042643547058,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784905731678009,0.2242927700281143,1.0145175457000732,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921581447124481,1.0,1.0,0.0,1.0,-2.6663594245910645,2.666353702545166,5.7106444728560746e-06,2.056848526000977,1.0,1.0,0.0,99.36031341552734,76.0,27649.392578125,0.0,1534.2760009765625,1.0,283.1499938964844,284.94903564453125,291.46209716796875,293.279541015625,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647693157196045,1.0,0.0,0.0,3.673541307449341,3.6735646724700928,9.004573939819238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.4794921875,0.0,1517.47802734375,1895.4371337890625,0.0,2154.533203125,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912964701652528,0.3984916508197784,0.3580958843231201,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381276965141296,0.3369350731372833,0.3190715610980987,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813933968544006,0.3840133845806122,0.2686355412006378,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802531957626343,0.282317042350769,0.2678335011005401,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195309638977051,0.225560113787651,1.018017292022705,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873388290405,1.0,1.0,0.0,1.0,-2.679225444793701,2.6792197227478027,5.766112735727802e-06,2.066880941390991,1.0,1.0,0.0,88.20703125,79.0,28013.29296875,0.0,1501.297607421875,1.0,283.1499938964844,284.9394836425781,291.5108642578125,293.3510131835937,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692356109619141,1.0,0.0,0.0,3.741681337356568,3.741705656051636,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.71875,0.0,1603.4969482421875,1895.4371337890625,0.0,2194.0537109375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912964701652528,0.3984916508197784,0.3580958843231201,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381276965141296,0.3369350731372833,0.3190715610980987,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813933968544006,0.3840133845806122,0.2686355412006378,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802531957626343,0.282317042350769,0.2678335011005401,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195309638977051,0.225560113787651,1.018017292022705,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873388290405,1.0,1.0,0.0,1.0,-2.679225444793701,2.6792197227478027,5.766112735727802e-06,2.066880941390991,1.0,1.0,0.0,88.20703125,79.0,28013.29296875,0.0,1501.297607421875,1.0,283.1499938964844,284.9394836425781,291.5108642578125,293.3510131835937,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692356109619141,1.0,0.0,0.0,3.741681337356568,3.741705656051636,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.71875,0.0,1603.4969482421875,1895.4371337890625,0.0,2194.0537109375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998997211456299,0.356485515832901,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537473320961,0.3385213613510132,0.3204516470432281,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927268624305724,0.3848595023155212,0.2691400051116943,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.893478274345398,0.2835140526294708,0.2688488364219665,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303180932998657,0.2261792719364166,1.0202513933181765,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849227368831634,1.0,1.0,0.0,1.0,-2.683191061019897,2.683185338973999,5.783525466540596e-06,2.070098876953125,1.0,1.0,0.0,85.23329162597656,79.0,28184.5546875,0.0,1493.3365478515625,1.0,283.1499938964844,284.9314880371094,291.534912109375,293.38677978515625,293.1499938964844,293.1499938964844,283.1499938964844,32256.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714576125144958,1.0,0.0,0.0,3.7829434871673584,3.782968044281006,9.548891739541432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.86865234375,0.0,1657.1328125,1895.4371337890625,0.0,2213.79296875,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020878970623016,0.3505022823810577,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610101580619812,0.3400719463825226,0.3218753039836883,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974344372749328,0.3856675922870636,0.269675612449646,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999157547950745,0.284675270318985,0.2699074745178222,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353416919708252,0.2267667651176452,1.02270245552063,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840603768825531,1.0,1.0,0.0,1.0,-2.6828534603118896,2.682847499847412,5.7821634982246906e-06,2.069883346557617,1.0,1.0,0.0,83.96653747558594,97.0,28294.6171875,0.0,1486.920654296875,1.0,283.1499938964844,284.92633056640625,291.5573425292969,293.4178161621094,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735257148742676,1.0,0.0,0.0,3.808032274246216,3.8080570697784415,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.8427734375,0.0,1690.3226318359375,1895.4371337890625,0.0,2232.21044921875,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
