time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060544669628143,0.3579123616218567,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570584893226624,0.3431669473648071,0.3248460590839386,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933184385299684,0.3872764706611633,0.2708349525928497,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.896010160446167,0.2869890332221985,0.2721474468708038,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313161134719849,0.2279480993747711,1.02826189994812,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894823729991913,1.0,1.0,0.0,1.0,-2.706061124801636,2.706055164337158,5.882125606149202e-06,2.087548017501831,1.0,1.0,0.0,86.33831024169922,115.0,28724.58984375,0.0,1530.134765625,1.0,283.1499938964844,284.92205810546875,291.6013488769531,293.4834289550781,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773734927177429,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.28271484375,0.0,1778.12744140625,1895.4371337890625,0.0,2266.5908203125,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060544669628143,0.3579123616218567,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570584893226624,0.3431669473648071,0.3248460590839386,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933184385299684,0.3872764706611633,0.2708349525928497,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.896010160446167,0.2869890332221985,0.2721474468708038,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313161134719849,0.2279480993747711,1.02826189994812,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894823729991913,1.0,1.0,0.0,1.0,-2.706061124801636,2.706055164337158,5.882125606149202e-06,2.087548017501831,1.0,1.0,0.0,86.33831024169922,115.0,28724.58984375,0.0,1530.134765625,1.0,283.1499938964844,284.92205810546875,291.6013488769531,293.4834289550781,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773734927177429,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.28271484375,0.0,1778.12744140625,1895.4371337890625,0.0,2266.5908203125,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9813209176063538,0.4066071212291717,0.365977793931961,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.926943302154541,0.3459512889385223,0.3278837203979492,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9674871563911438,0.3885187208652496,0.2720198333263397,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8702802658081055,0.2890172898769378,0.274467796087265,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8084473609924316,0.2288589626550674,1.0342679023742676,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.940185546875,1.0,0.4994482100009918,1.0,1.0,0.0,1.0,-2.7328267097473145,2.732820749282837,5.996361778670689e-06,2.106924057006836,1.0,1.0,0.0,95.09546661376952,133.0,29381.37890625,0.0,1607.6956787109375,1.0,283.0520935058594,284.84051513671875,291.66717529296875,293.60321044921875,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873692512512207,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.078125,0.0,1852.847412109375,1895.4371337890625,0.0,2356.550048828125,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9813209176063538,0.4066071212291717,0.365977793931961,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.926943302154541,0.3459512889385223,0.3278837203979492,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9674871563911438,0.3885187208652496,0.2720198333263397,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8702802658081055,0.2890172898769378,0.274467796087265,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8084473609924316,0.2288589626550674,1.0342679023742676,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.940185546875,1.0,0.4994482100009918,1.0,1.0,0.0,1.0,-2.7328267097473145,2.732820749282837,5.996361778670689e-06,2.106924057006836,1.0,1.0,0.0,95.09546661376952,133.0,29381.37890625,0.0,1607.6956787109375,1.0,283.0520935058594,284.84051513671875,291.66717529296875,293.60321044921875,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873692512512207,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.078125,0.0,1852.847412109375,1895.4371337890625,0.0,2356.550048828125,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421626925468444,0.4065877497196197,0.3666375875473022,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892909288406372,0.3476136326789856,0.3301943242549896,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.9260285496711732,0.3886491060256958,0.2727048099040985,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383678793907166,0.2900993227958679,0.2762057185173034,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.7766549587249756,0.2290298491716385,1.038320541381836,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092964172363281,1.0,1.0,0.0,1.0,-2.7422115802764893,2.7422053813934326,6.041565029590856e-06,2.1160130500793457,1.0,1.0,0.0,108.10150146484376,133.0,30304.46484375,0.0,1683.2625732421875,1.0,282.7597045898437,284.59619140625,291.7461242675781,293.7774658203125,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061522841453552,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.396484375,0.0,1889.467529296875,1895.4371337890625,0.0,2527.8056640625,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365739226341248,0.406587153673172,0.3666834831237793,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.884772002696991,0.3478051722049713,0.3304493725299835,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204618334770204,0.388627827167511,0.2727431058883667,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8344438076019287,0.2902130484580993,0.276389479637146,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.7726325392723083,0.2290195375680923,1.0386496782302856,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106998085975647,1.0,1.0,0.0,1.0,-2.7432355880737305,2.743229627609253,6.046107500878861e-06,2.116816759109497,1.0,1.0,0.0,109.99698638916016,151.0,30338.568359375,0.0,1693.639892578125,1.0,282.7560119628906,284.5917663574219,291.7418518066406,293.7687072753906,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072097897529602,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.66552734375,0.0,1893.319091796875,1895.4371337890625,0.0,2537.5224609375,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952637314796448,0.4059470891952514,0.3668714761734009,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510646820068359,0.348841905593872,0.3322511315345764,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.881571888923645,0.3877920806407928,0.2727883160114288,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037513494491577,0.2906570732593536,0.2776225507259369,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428326606750488,0.2284790575504303,1.040060043334961,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225655436515808,1.0,1.0,0.0,1.0,-2.748863697052002,2.7488574981689453,6.071246389183216e-06,2.121302604675293,1.0,1.0,0.0,126.8419952392578,169.0,31219.037109375,0.0,1780.9287109375,1.0,282.4559631347656,284.3368835449219,291.7690734863281,293.8605651855469,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824330747127533,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.8154296875,0.0,1917.716552734375,1895.4371337890625,0.0,2695.73681640625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952637314796448,0.4059470891952514,0.3668714761734009,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510646820068359,0.348841905593872,0.3322511315345764,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.881571888923645,0.3877920806407928,0.2727883160114288,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037513494491577,0.2906570732593536,0.2776225507259369,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428326606750488,0.2284790575504303,1.040060043334961,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225655436515808,1.0,1.0,0.0,1.0,-2.748863697052002,2.7488574981689453,6.071246389183216e-06,2.121302604675293,1.0,1.0,0.0,126.8419952392578,169.0,31219.037109375,0.0,1780.9287109375,1.0,282.4559631347656,284.3368835449219,291.7690734863281,293.8605651855469,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824330747127533,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.8154296875,0.0,1917.716552734375,1895.4371337890625,0.0,2695.73681640625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788082003593445,0.405480682849884,0.3668730556964874,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.837116539478302,0.3491836488246918,0.3329965770244598,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.865488588809967,0.3871933817863464,0.2726912498474121,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.789393961429596,0.2907107770442962,0.2780901789665222,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304379343986511,0.2280430495738983,1.0400609970092771,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285135507583618,1.0,1.0,0.0,1.0,-2.7502095699310303,2.7502033710479736,6.077299076423515e-06,2.1223907470703125,1.0,1.0,0.0,135.70359802246094,169.0,32088.091796875,0.0,1824.5181884765625,1.0,282.1932983398437,284.1378173828125,291.8080444335937,294.00201416015625,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342915177345276,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.88525390625,0.0,1925.9595947265625,1895.4371337890625,0.0,2788.43017578125,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638457655906677,0.4049123227596283,0.3666921257972717,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244967460632324,0.3494227230548858,0.3335927128791809,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510177135467529,0.3864927589893341,0.2724702954292297,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.776192307472229,0.2906665205955505,0.2784235775470733,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189133763313293,0.2275103628635406,1.0394847393035889,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343959331512451,1.0,1.0,0.0,1.0,-2.750152587890625,2.7501463890075684,6.077134003135143e-06,2.122387647628784,1.0,1.0,0.0,144.82815551757812,172.0,32237.107421875,0.0,1867.2138671875,1.0,282.1559753417969,284.0930480957031,291.7884826660156,293.940185546875,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380407094955444,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.34228515625,0.0,1932.3319091796875,1895.4371337890625,0.0,2823.4150390625,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462158441543579,0.40361288189888,0.3660609424114227,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091523051261902,0.3497398495674133,0.3344407379627228,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339318037033081,0.3849612176418304,0.2718077301979065,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606450915336609,0.2904266119003296,0.2787428200244903,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034671902656555,0.2262988537549972,1.0366342067718506,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414348840713501,1.0,1.0,0.0,1.0,-2.746580123901367,2.7465739250183105,6.061549356672913e-06,2.119720935821533,1.0,1.0,0.0,157.13221740722656,160.0,33243.91796875,0.0,1919.3087158203125,1.0,281.8558349609375,283.8504333496094,291.812255859375,294.0253295898437,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505805134773254,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.33935546875,0.0,1941.0552978515625,1895.4371337890625,0.0,2940.70849609375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462158441543579,0.40361288189888,0.3660609424114227,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091523051261902,0.3497398495674133,0.3344407379627228,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339318037033081,0.3849612176418304,0.2718077301979065,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606450915336609,0.2904266119003296,0.2787428200244903,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034671902656555,0.2262988537549972,1.0366342067718506,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414348840713501,1.0,1.0,0.0,1.0,-2.746580123901367,2.7465739250183105,6.061549356672913e-06,2.119720935821533,1.0,1.0,0.0,157.13221740722656,160.0,33243.91796875,0.0,1919.3087158203125,1.0,281.8558349609375,283.8504333496094,291.812255859375,294.0253295898437,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505805134773254,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.33935546875,0.0,1941.0552978515625,1895.4371337890625,0.0,2940.70849609375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419143557548523,0.4020548462867737,0.3648299872875213,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059290647506714,0.3498548567295074,0.3347018957138061,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296232223510742,0.3832502961158752,0.2707289159297943,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572709321975708,0.2900111377239227,0.2784973978996277,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990212202072144,0.2249408215284347,1.0312103033065796,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413197875022888,1.0,1.0,0.0,1.0,-2.737310647964477,2.737304449081421,6.020839464326855e-06,2.112630844116211,0.9991127848625184,0.9991127848625184,0.0,159.55130004882812,148.0,34227.55859375,0.0,1916.13671875,1.0,281.5558166503906,283.60797119140625,291.8348388671875,294.108642578125,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625587821006775,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.615234375,0.0,1945.6578369140625,1895.4371337890625,0.0,3053.00537109375,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419143557548523,0.4020548462867737,0.3648299872875213,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059290647506714,0.3498548567295074,0.3347018957138061,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296232223510742,0.3832502961158752,0.2707289159297943,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572709321975708,0.2900111377239227,0.2784973978996277,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990212202072144,0.2249408215284347,1.0312103033065796,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413197875022888,1.0,1.0,0.0,1.0,-2.737310647964477,2.737304449081421,6.020839464326855e-06,2.112630844116211,0.9991127848625184,0.9991127848625184,0.0,159.55130004882812,148.0,34227.55859375,0.0,1916.13671875,1.0,281.5558166503906,283.60797119140625,291.8348388671875,294.108642578125,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625587821006775,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.615234375,0.0,1945.6578369140625,1895.4371337890625,0.0,3053.00537109375,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445668816566467,0.400298148393631,0.3631955683231354,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.809741199016571,0.3498392403125763,0.3345955312252044,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320683240890503,0.3814301788806915,0.2693941295146942,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.760332465171814,0.2894947528839111,0.2779116034507751,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.700937807559967,0.2235240489244461,1.0243433713912964,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372657179832458,1.0,1.0,0.0,1.0,-2.724660634994507,2.7246546745300293,5.965319360257126e-06,2.102867603302002,0.9944063425064088,0.9944063425064088,0.0,155.96852111816406,136.0,35252.94140625,0.0,1879.8408203125,1.0,281.2558288574219,283.3708801269531,291.8558654785156,294.1935119628906,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745474219322205,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.73681640625,0.0,1943.293701171875,1895.4371337890625,0.0,3165.462646484375,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445668816566467,0.400298148393631,0.3631955683231354,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.809741199016571,0.3498392403125763,0.3345955312252044,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320683240890503,0.3814301788806915,0.2693941295146942,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.760332465171814,0.2894947528839111,0.2779116034507751,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.700937807559967,0.2235240489244461,1.0243433713912964,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372657179832458,1.0,1.0,0.0,1.0,-2.724660634994507,2.7246546745300293,5.965319360257126e-06,2.102867603302002,0.9944063425064088,0.9944063425064088,0.0,155.96852111816406,136.0,35252.94140625,0.0,1879.8408203125,1.0,281.2558288574219,283.3708801269531,291.8558654785156,294.1935119628906,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745474219322205,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.73681640625,0.0,1943.293701171875,1895.4371337890625,0.0,3165.462646484375,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.851477861404419,0.3982481062412262,0.3611986637115478,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175621032714844,0.3496875762939453,0.3342355191707611,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386745452880859,0.3794878721237182,0.2678820788860321,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674360871315002,0.2888769507408142,0.2771034836769104,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067535519599915,0.2220687866210937,1.0166804790496826,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308231711387634,1.0,1.0,0.0,1.0,-2.7098329067230225,2.709826946258545,5.900507858314086e-06,2.091394424438477,0.9870445132255554,0.9870445132255554,0.0,149.021240234375,124.0,36210.05078125,0.0,1824.9927978515625,1.0,280.95587158203125,283.1333923339844,291.87078857421875,294.26983642578125,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863691091537476,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.951171875,0.0,1932.4886474609373,1895.4371337890625,0.0,3276.236083984375,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.851477861404419,0.3982481062412262,0.3611986637115478,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175621032714844,0.3496875762939453,0.3342355191707611,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386745452880859,0.3794878721237182,0.2678820788860321,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674360871315002,0.2888769507408142,0.2771034836769104,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067535519599915,0.2220687866210937,1.0166804790496826,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308231711387634,1.0,1.0,0.0,1.0,-2.7098329067230225,2.709826946258545,5.900507858314086e-06,2.091394424438477,0.9870445132255554,0.9870445132255554,0.0,149.021240234375,124.0,36210.05078125,0.0,1824.9927978515625,1.0,280.95587158203125,283.1333923339844,291.87078857421875,294.26983642578125,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863691091537476,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.951171875,0.0,1932.4886474609373,1895.4371337890625,0.0,3276.236083984375,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563204407691956,0.3971405625343323,0.3601306080818176,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226360082626343,0.3495696783065796,0.3340084254741668,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433215022087097,0.3784902691841125,0.2671048641204834,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722995281219482,0.2885383665561676,0.2766589820384979,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108216881752014,0.221333846449852,1.0127345323562622,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270171165466309,1.0,1.0,0.0,1.0,-2.702066898345948,2.702061176300049,5.866681931365747e-06,2.0853750705718994,0.98172789812088,0.98172789812088,0.0,144.72274780273438,124.0,37089.12109375,0.0,1793.4498291015625,1.0,280.6932678222656,282.9417419433594,291.90338134765625,294.4078063964844,293.1499938964844,293.1499938964844,280.6499938964844,36379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947309255599976,1.0,0.0,0.0,3.971198558807373,3.971225738525391,1.0522925322220544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.4091796875,0.0,1923.8282470703125,1895.4371337890625,0.0,3354.42138671875,0.9776711463928224,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617062568664551,0.395931601524353,0.3588814735412597,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281587362289429,0.3493865430355072,0.3336651921272278,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485271334648132,0.3774318993091583,0.266235202550888,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777054905891418,0.2881466746330261,0.2761190831661224,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151677012443542,0.2205633968114853,1.008466124534607,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228950381278992,1.0,1.0,0.0,1.0,-2.693330764770508,2.6933250427246094,5.8287455431127455e-06,2.0786027908325195,0.9770042300224304,0.9770042300224304,0.0,140.15606689453125,112.0,37098.50390625,0.0,1759.4044189453125,1.0,280.65582275390625,282.8961486816406,291.87872314453125,294.3351135253906,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976137638092041,1.0,0.0,0.0,3.9616780281066895,3.961705207824707,1.0472530220795306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.3984375,0.0,1912.216796875,1895.4371337890625,0.0,3381.330810546875,0.9756008982658386,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750838041305542,0.3933874368667602,0.3563135266304016,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414485454559326,0.3489273190498352,0.3329059183597564,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615003824234009,0.37525075674057,0.2644733190536499,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908676266670227,0.2872960865497589,0.274981141090393,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253127694129944,0.2189944237470626,0.9997826814651488,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139918923377991,1.0,1.0,0.0,1.0,-2.675414085388184,2.675408363342285,5.751283879362745e-06,2.0646934509277344,0.964277982711792,0.964277982711792,0.0,130.20611572265625,100.0,37917.0234375,0.0,1687.566162109375,1.0,280.3560485839844,282.6605224609375,291.8798828125,294.3893737792969,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080876111984252,1.0,0.0,0.0,3.936250686645508,3.9362776279449454,1.0338528682041217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.169921875,0.0,1881.2994384765625,1895.4371337890625,0.0,3478.847412109375,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750838041305542,0.3933874368667602,0.3563135266304016,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414485454559326,0.3489273190498352,0.3329059183597564,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615003824234009,0.37525075674057,0.2644733190536499,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908676266670227,0.2872960865497589,0.274981141090393,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253127694129944,0.2189944237470626,0.9997826814651488,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139918923377991,1.0,1.0,0.0,1.0,-2.675414085388184,2.675408363342285,5.751283879362745e-06,2.0646934509277344,0.964277982711792,0.964277982711792,0.0,130.20611572265625,100.0,37917.0234375,0.0,1687.566162109375,1.0,280.3560485839844,282.6605224609375,291.8798828125,294.3893737792969,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080876111984252,1.0,0.0,0.0,3.936250686645508,3.9362776279449454,1.0338528682041217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.169921875,0.0,1881.2994384765625,1895.4371337890625,0.0,3478.847412109375,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918604254722595,0.3906380236148834,0.3535386621952057,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.858045220375061,0.3483079075813293,0.3319748938083648,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779458999633789,0.3729386031627655,0.2626053392887115,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069697022438049,0.2863235175609588,0.2737069725990295,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375870943069458,0.2173572331666946,0.9906936287879944,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044029355049133,1.0,1.0,0.0,1.0,-2.656263828277588,2.656258106231689,5.669020538334735e-06,2.0498061180114746,0.9488444924354552,0.9488444924354552,0.0,119.64151763916016,88.0,38757.68359375,0.0,1612.103759765625,1.0,280.0562744140625,282.43316650390625,291.8770751953125,294.4403686523437,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181768298149108,1.0,0.0,0.0,3.9007370471954346,3.900763750076294,1.01528189588862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.1142578125,0.0,1838.320068359375,1895.4371337890625,0.0,3572.323486328125,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918604254722595,0.3906380236148834,0.3535386621952057,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.858045220375061,0.3483079075813293,0.3319748938083648,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779458999633789,0.3729386031627655,0.2626053392887115,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069697022438049,0.2863235175609588,0.2737069725990295,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375870943069458,0.2173572331666946,0.9906936287879944,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044029355049133,1.0,1.0,0.0,1.0,-2.656263828277588,2.656258106231689,5.669020538334735e-06,2.0498061180114746,0.9488444924354552,0.9488444924354552,0.0,119.64151763916016,88.0,38757.68359375,0.0,1612.103759765625,1.0,280.0562744140625,282.43316650390625,291.8770751953125,294.4403686523437,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181768298149108,1.0,0.0,0.0,3.9007370471954346,3.900763750076294,1.01528189588862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.1142578125,0.0,1838.320068359375,1895.4371337890625,0.0,3572.323486328125,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.91209614276886,0.3878094255924225,0.350701093673706,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779988884925842,0.3475570976734161,0.3309281766414642,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976061344146729,0.3705900609493255,0.2607187926769256,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244694471359253,0.285271018743515,0.2723646759986877,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523547410964966,0.21571746468544,0.9816246032714844,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947037100791931,1.0,1.0,0.0,1.0,-2.636819362640381,2.636813879013061,5.586071438301588e-06,2.034676074981689,0.9314050078392028,0.9314050078392028,0.0,109.17166137695312,88.0,39526.7890625,0.0,1537.6905517578125,1.0,279.75762939453125,282.2104187011719,291.8718566894531,294.4878845214844,293.1499938964844,293.1499938964844,279.75,37304.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927746057510376,1.0,0.0,0.0,3.8553035259246826,3.855329990386963,9.917688430505225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.70751953125,0.0,1784.1121826171875,1895.4371337890625,0.0,3660.46435546875,0.9521304965019226,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130938649177552,0.3877005279064178,0.3505781292915344,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789286613464355,0.3475300073623657,0.3308805227279663,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.898516058921814,0.370498925447464,0.2606375217437744,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252498507499695,0.2852307856082916,0.2723055183887481,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530505657196045,0.2156523168087005,0.9812365770339966,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942899644374847,1.0,1.0,0.0,1.0,-2.635979175567627,2.635973691940308,5.582496214628918e-06,2.034019708633423,0.9307286143302916,0.9307286143302916,0.0,108.7311019897461,76.0,39514.671875,0.0,1534.552001953125,1.0,279.75653076171875,282.20947265625,291.8686218261719,294.4813842773437,293.1499938964844,293.1499938964844,279.45001220703125,37314.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277251958847046,1.0,0.0,0.0,3.853203773498535,3.853229999542236,9.90688818092167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.111328125,0.0,1781.5980224609375,1895.4371337890625,0.0,3660.272705078125,0.9516662359237672,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422305822372437,0.3846301436424255,0.3474745452404022,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054226279258728,0.3466120362281799,0.3296423256397247,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262874126434326,0.3679556250572204,0.2585877478122711,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474759459495544,0.28403440117836,0.2707947790622711,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.773331880569458,0.2138943821191787,0.971488118171692,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.483751118183136,1.0,1.0,0.0,1.0,-2.6147701740264893,2.61476469039917,5.492713626154e-06,2.0175013542175293,0.910002589225769,0.910002589225769,0.0,97.6115493774414,64.0,40191.58984375,0.0,1455.960205078125,1.0,279.4569091796875,281.9922180175781,291.8564147949219,294.5132141113281,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363384246826172,1.0,0.0,0.0,3.7913060188293457,3.7913317680358887,9.59115595833282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.31396484375,0.0,1709.3804931640625,1895.4371337890625,0.0,3739.09912109375,0.9380158185958862,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422305822372437,0.3846301436424255,0.3474745452404022,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054226279258728,0.3466120362281799,0.3296423256397247,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262874126434326,0.3679556250572204,0.2585877478122711,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474759459495544,0.28403440117836,0.2707947790622711,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.773331880569458,0.2138943821191787,0.971488118171692,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.483751118183136,1.0,1.0,0.0,1.0,-2.6147701740264893,2.61476469039917,5.492713626154e-06,2.0175013542175293,0.910002589225769,0.910002589225769,0.0,97.6115493774414,64.0,40191.58984375,0.0,1455.960205078125,1.0,279.4569091796875,281.9922180175781,291.8564147949219,294.5132141113281,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363384246826172,1.0,0.0,0.0,3.7913060188293457,3.7913317680358887,9.59115595833282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.31396484375,0.0,1709.3804931640625,1895.4371337890625,0.0,3739.09912109375,0.9380158185958862,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.9592174291610718,0.3830961287021637,0.3459475338459015,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230462908744812,0.3461248278617859,0.3290086984634399,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440382122993468,0.3666739463806152,0.2575684785842895,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614678382873535,0.283418744802475,0.270031213760376,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861126661300659,0.2130146771669387,0.9666267037391664,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783543050289154,1.0,1.0,0.0,1.0,-2.6041901111602783,2.604184627532959,5.4481802180816885e-06,2.0092523097991943,0.8981152176856995,0.8981152176856995,0.0,91.9542007446289,64.0,40930.14453125,0.0,1416.718994140625,1.0,279.19793701171875,281.8203125,291.8745422363281,294.6285095214844,293.1499938964844,293.1499938964844,279.1499938964844,37938.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94266277551651,1.0,0.0,0.0,3.754335403442383,3.754360675811768,9.405013088326086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.111328125,0.0,1667.294189453125,1895.4371337890625,0.0,3796.62890625,0.929847002029419,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764043688774108,0.3814976215362549,0.3443021774291992,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9433931112289428,0.3455787003040313,0.3282848596572876,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627740383148192,0.3653385043144226,0.2564779222011566,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776479363441467,0.2827568054199219,0.2691972851753235,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006285429000854,0.212105318903923,0.9615511298179626,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728543162345886,1.0,1.0,0.0,1.0,-2.5929322242736816,2.5929269790649414,5.40100654689013e-06,2.000481128692627,0.8867676854133606,0.8867676854133606,0.0,86.34906005859375,67.0,40782.15234375,0.0,1377.1318359375,1.0,279.1573181152344,281.7840576171875,291.8419189453125,294.5373840332031,293.1499938964844,293.1499938964844,279.45001220703125,38164.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943998634815216,1.0,0.0,0.0,3.712285041809082,3.712310075759888,9.195512689075258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.82373046875,0.0,1620.0458984375,1895.4371337890625,0.0,3808.73974609375,0.920632541179657,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962278604507446,0.3802438974380493,0.3423913121223449,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694077968597412,0.3457249701023102,0.3277892172336578,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.98503839969635,0.3641891181468963,0.2551507651805877,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004979729652405,0.2824869751930237,0.2683649063110351,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196062445640564,0.211161270737648,0.954823672771454,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667503833770752,1.0,1.0,0.0,1.0,-2.5793471336364746,2.579341650009156,5.343898465071106e-06,1.98966920375824,0.8693621158599854,0.8693621158599854,0.0,79.79983520507812,85.0,39349.9296875,0.0,1330.750244140625,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.2720947265625,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256973266601562,1.0,0.0,0.0,3.628432273864746,3.6284563541412354,8.784788860793924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.48828125,0.0,1525.8740234375,1895.4371337890625,0.0,3641.64111328125,0.9020211100578308,1.0,0.0,3.0,1.0,0.0
