time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962278604507446,0.3802438974380493,0.3423913121223449,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694077968597412,0.3457249701023102,0.3277892172336578,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.98503839969635,0.3641891181468963,0.2551507651805877,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004979729652405,0.2824869751930237,0.2683649063110351,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196062445640564,0.211161270737648,0.954823672771454,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667503833770752,1.0,1.0,0.0,1.0,-2.5793471336364746,2.579341650009156,5.343898465071106e-06,1.98966920375824,0.8693621158599854,0.8693621158599854,0.0,79.79983520507812,85.0,39349.9296875,0.0,1330.750244140625,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.2720947265625,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256973266601562,1.0,0.0,0.0,3.628432273864746,3.6284563541412354,8.784788860793924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.48828125,0.0,1525.8740234375,1895.4371337890625,0.0,3641.64111328125,0.9020211100578308,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903924465179444,0.3804634511470794,0.3424097597599029,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630154371261596,0.3470300436019897,0.3288634419441223,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784165024757384,0.3643697798252105,0.2551417648792267,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.89406418800354,0.2832517325878143,0.2689495682716369,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.813480019569397,0.2111680507659912,0.9542559385299684,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.468749463558197,1.0,1.0,0.0,1.0,-2.580657958984375,2.5806527137756348,5.348880222300068e-06,1.9904553890228271,0.8552700281143188,0.8552700281143188,0.0,81.52620697021484,103.0,38050.25,0.0,1340.025634765625,1.0,279.7412414550781,282.2979431152344,291.7079772949219,294.14117431640625,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055477976799012,1.0,0.0,0.0,3.5484836101531982,3.54850697517395,8.401926834267215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.02587890625,0.0,1438.504150390625,1895.4371337890625,0.0,3455.24072265625,0.8841879963874817,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903924465179444,0.3804634511470794,0.3424097597599029,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630154371261596,0.3470300436019897,0.3288634419441223,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784165024757384,0.3643697798252105,0.2551417648792267,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.89406418800354,0.2832517325878143,0.2689495682716369,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.813480019569397,0.2111680507659912,0.9542559385299684,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.468749463558197,1.0,1.0,0.0,1.0,-2.580657958984375,2.5806527137756348,5.348880222300068e-06,1.9904553890228271,0.8552700281143188,0.8552700281143188,0.0,81.52620697021484,103.0,38050.25,0.0,1340.025634765625,1.0,279.7412414550781,282.2979431152344,291.7079772949219,294.14117431640625,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055477976799012,1.0,0.0,0.0,3.5484836101531982,3.54850697517395,8.401926834267215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.02587890625,0.0,1438.504150390625,1895.4371337890625,0.0,3455.24072265625,0.8841879963874817,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651136994361876,0.3811892867088318,0.3432438373565674,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342471361160278,0.3488606214523315,0.3307714760303497,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506973028182985,0.3651835322380066,0.255825012922287,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692060112953186,0.2845603823661804,0.2703581154346466,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904744744300842,0.2116957753896713,0.9574763774871826,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757163226604461,1.0,1.0,0.0,1.0,-2.590330123901367,2.590324878692627,5.38881249667611e-06,1.9977980852127075,0.8442959189414978,0.8442959189414978,0.0,89.08646392822266,121.0,36873.6171875,0.0,1385.8509521484375,1.0,280.0404968261719,282.5693359375,291.7027893066406,294.0570373535156,293.1499938964844,293.1499938964844,280.3500061035156,37882.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888214647769928,1.0,0.0,0.0,3.4768271446228027,3.4768497943878174,8.066023156061419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.65576171875,0.0,1362.3179931640625,1895.4371337890625,0.0,3293.507080078125,0.8681452870368958,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651136994361876,0.3811892867088318,0.3432438373565674,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342471361160278,0.3488606214523315,0.3307714760303497,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506973028182985,0.3651835322380066,0.255825012922287,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692060112953186,0.2845603823661804,0.2703581154346466,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904744744300842,0.2116957753896713,0.9574763774871826,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757163226604461,1.0,1.0,0.0,1.0,-2.590330123901367,2.590324878692627,5.38881249667611e-06,1.9977980852127075,0.8442959189414978,0.8442959189414978,0.0,89.08646392822266,121.0,36873.6171875,0.0,1385.8509521484375,1.0,280.0404968261719,282.5693359375,291.7027893066406,294.0570373535156,293.1499938964844,293.1499938964844,280.3500061035156,37882.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888214647769928,1.0,0.0,0.0,3.4768271446228027,3.4768497943878174,8.066023156061419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.65576171875,0.0,1362.3179931640625,1895.4371337890625,0.0,3293.507080078125,0.8681452870368958,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281408190727234,0.3821443617343902,0.3444605469703674,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992373943328857,0.3509559333324432,0.3331194221973419,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132137894630432,0.3663307130336761,0.2568903863430023,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407736420631409,0.2861610352993011,0.272238552570343,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632498145103455,0.2125116735696792,0.9628942608833312,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858357906341553,1.0,1.0,0.0,1.0,-2.6046597957611084,2.604654312133789,5.448452156997519e-06,2.0087778568267822,0.8363145589828491,0.8363145589828491,0.0,100.49756622314452,139.0,35865.76171875,0.0,1455.2877197265625,1.0,280.33984375,282.84246826171875,291.6994323730469,293.9902038574219,293.1499938964844,293.1499938964844,280.6499938964844,37572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739094138145447,1.0,0.0,0.0,3.416616916656494,3.4166390895843506,7.789075198161299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.134765625,0.0,1299.7025146484375,1895.4371337890625,0.0,3159.4794921875,0.8545981049537659,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281408190727234,0.3821443617343902,0.3444605469703674,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992373943328857,0.3509559333324432,0.3331194221973419,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132137894630432,0.3663307130336761,0.2568903863430023,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407736420631409,0.2861610352993011,0.272238552570343,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632498145103455,0.2125116735696792,0.9628942608833312,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858357906341553,1.0,1.0,0.0,1.0,-2.6046597957611084,2.604654312133789,5.448452156997519e-06,2.0087778568267822,0.8363145589828491,0.8363145589828491,0.0,100.49756622314452,139.0,35865.76171875,0.0,1455.2877197265625,1.0,280.33984375,282.84246826171875,291.6994323730469,293.9902038574219,293.1499938964844,293.1499938964844,280.6499938964844,37572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739094138145447,1.0,0.0,0.0,3.416616916656494,3.4166390895843506,7.789075198161299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.134765625,0.0,1299.7025146484375,1895.4371337890625,0.0,3159.4794921875,0.8545981049537659,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.909406840801239,0.3826510310173034,0.34511598944664,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835334181785583,0.3520480692386627,0.3343707621097564,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962603807449341,0.3669611811637878,0.2574874460697174,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273977637290955,0.2870113849639892,0.2732661664485931,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504503726959229,0.2129745334386825,0.9660560488700868,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916637539863586,1.0,1.0,0.0,1.0,-2.612701416015625,2.6126959323883057,5.482099368236959e-06,2.01495623588562,0.8338961601257324,0.8338961601257324,0.0,107.26760864257812,139.0,35010.07421875,0.0,1496.211669921875,1.0,280.5916442871094,283.0355529785156,291.6705627441406,293.8625793457031,293.1499938964844,293.1499938964844,280.6499938964844,37384.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652733564376831,1.0,0.0,0.0,3.391164779663086,3.391186714172364,7.67345795793517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.47216796875,0.0,1273.4425048828125,1895.4371337890625,0.0,3078.4697265625,0.8488756418228149,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935803174972534,0.3832446932792663,0.3459108769893646,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691256642341614,0.3532077968120575,0.3357311189174652,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810666799545288,0.3676749169826507,0.258181482553482,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149147629737854,0.287924200296402,0.2743925750255584,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389494776725769,0.2134958356618881,0.9696342349052428,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978705942630768,1.0,1.0,0.0,1.0,-2.621776819229126,2.621771335601806,5.520198556041578e-06,2.0219297409057617,0.8312244415283203,0.8312244415283203,0.0,114.48345184326172,157.0,34891.39453125,0.0,1540.79345703125,1.0,280.6393737792969,283.1080627441406,291.6895446777344,293.9218444824219,293.1499938964844,293.1499938964844,280.95001220703125,37214.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615724444389343,1.0,0.0,0.0,3.3698129653930664,3.369834423065185,7.577132237202022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.28955078125,0.0,1251.60546875,1895.4371337890625,0.0,3043.75341796875,0.8439827561378479,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656322360038757,0.3844677805900574,0.3475376069545746,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439368009567261,0.3555684089660644,0.3385188579559326,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542173504829407,0.3691626489162445,0.2596276104450226,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905724048614502,0.2897939682006836,0.2767220437526703,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184796929359436,0.2145911306142807,0.9772292971611024,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110108256340027,1.0,1.0,0.0,1.0,-2.6407432556152344,2.640737533569336,5.600280019280035e-06,2.036519765853882,0.8289057016372681,0.8289057016372681,0.0,130.157470703125,160.0,33944.71484375,0.0,1637.6007080078125,1.0,280.93878173828125,283.36407470703125,291.6732482910156,293.8487548828125,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500950932502747,1.0,0.0,0.0,3.337446451187134,3.337467670440674,7.432277584484837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.533203125,0.0,1218.1392822265625,1895.4371337890625,0.0,2936.1611328125,0.8365321159362793,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656322360038757,0.3844677805900574,0.3475376069545746,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439368009567261,0.3555684089660644,0.3385188579559326,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542173504829407,0.3691626489162445,0.2596276104450226,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905724048614502,0.2897939682006836,0.2767220437526703,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184796929359436,0.2145911306142807,0.9772292971611024,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110108256340027,1.0,1.0,0.0,1.0,-2.6407432556152344,2.640737533569336,5.600280019280035e-06,2.036519765853882,0.8289057016372681,0.8289057016372681,0.0,130.157470703125,160.0,33944.71484375,0.0,1637.6007080078125,1.0,280.93878173828125,283.36407470703125,291.6732482910156,293.8487548828125,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500950932502747,1.0,0.0,0.0,3.337446451187134,3.337467670440674,7.432277584484837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.533203125,0.0,1218.1392822265625,1895.4371337890625,0.0,2936.1611328125,0.8365321159362793,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.850863516330719,0.3858051598072052,0.3490807116031647,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310643434524536,0.3580246269702911,0.3412026166915893,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402491807937622,0.3707921504974365,0.2610252797603607,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774710059165955,0.2917553782463074,0.2789440751075744,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066429257392883,0.2157814800739288,0.9843313694000244,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201075077056885,1.0,1.0,0.0,1.0,-2.658707857131958,2.65870213508606,5.676721684721997e-06,2.050367832183838,0.8292244076728821,0.8292244076728821,0.0,140.9232940673828,148.0,33010.18359375,0.0,1712.041259765625,1.0,281.2384948730469,283.6095886230469,291.6522827148437,293.7713623046875,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838817834854126,1.0,0.0,0.0,3.319774627685547,3.319795846939087,7.353778528340627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.04736328125,0.0,1198.90576171875,1895.4371337890625,0.0,2830.672607421875,0.8323109745979309,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.850863516330719,0.3858051598072052,0.3490807116031647,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310643434524536,0.3580246269702911,0.3412026166915893,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402491807937622,0.3707921504974365,0.2610252797603607,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774710059165955,0.2917553782463074,0.2789440751075744,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066429257392883,0.2157814800739288,0.9843313694000244,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201075077056885,1.0,1.0,0.0,1.0,-2.658707857131958,2.65870213508606,5.676721684721997e-06,2.050367832183838,0.8292244076728821,0.8292244076728821,0.0,140.9232940673828,148.0,33010.18359375,0.0,1712.041259765625,1.0,281.2384948730469,283.6095886230469,291.6522827148437,293.7713623046875,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838817834854126,1.0,0.0,0.0,3.319774627685547,3.319795846939087,7.353778528340627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.04736328125,0.0,1198.90576171875,1895.4371337890625,0.0,2830.672607421875,0.8323109745979309,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506673574447632,0.387351393699646,0.3504368662834167,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.831727147102356,0.3606426417827606,0.3436528146266937,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403143882751465,0.3726426362991333,0.2622912228107452,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781291604042053,0.2938702404499054,0.2809261977672577,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070038318634033,0.2171249240636825,0.9902998805046082,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225250720977783,1.0,1.0,0.0,1.0,-2.6743593215942383,2.67435359954834,5.743723249906907e-06,2.062422752380371,0.8322398066520691,0.8322398066520691,0.0,142.34432983398438,136.0,32206.611328125,0.0,1741.39404296875,1.0,281.5383605957031,283.8545837402344,291.6313171386719,293.700439453125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279051780700684,1.0,0.0,0.0,3.3168773651123047,3.3168981075286865,7.340947263401176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.2822265625,0.0,1193.551025390625,1895.4371337890625,0.0,2728.953369140625,0.8313404321670532,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506673574447632,0.387351393699646,0.3504368662834167,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.831727147102356,0.3606426417827606,0.3436528146266937,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403143882751465,0.3726426362991333,0.2622912228107452,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781291604042053,0.2938702404499054,0.2809261977672577,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070038318634033,0.2171249240636825,0.9902998805046082,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225250720977783,1.0,1.0,0.0,1.0,-2.6743593215942383,2.67435359954834,5.743723249906907e-06,2.062422752380371,0.8322398066520691,0.8322398066520691,0.0,142.34432983398438,136.0,32206.611328125,0.0,1741.39404296875,1.0,281.5383605957031,283.8545837402344,291.6313171386719,293.700439453125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279051780700684,1.0,0.0,0.0,3.3168773651123047,3.3168981075286865,7.340947263401176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.2822265625,0.0,1193.551025390625,1895.4371337890625,0.0,2728.953369140625,0.8313404321670532,1.0,0.0,3.0,1.0,0.0
12306180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.859106719493866,0.3891185820102691,0.3517814874649048,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404741883277893,0.3634454011917114,0.3460505902767181,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151265144348,0.3747215569019317,0.2635521292686462,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870303988456726,0.296164333820343,0.2828498184680938,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147914171218872,0.2186533063650131,0.9960082173347472,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213808417320251,1.0,1.0,0.0,1.0,-2.689542770385742,2.689537048339844,5.809021786262747e-06,2.074081420898437,0.8377678394317627,0.8377678394317627,0.0,137.97357177734375,124.0,31405.2265625,0.0,1743.7984619140625,1.0,281.8384094238281,284.0898132324219,291.6092529296875,293.6302795410156,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175455331802368,1.0,0.0,0.0,3.3281497955322266,3.3281707763671875,7.390929113171296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.24560546875,0.0,1201.5389404296875,1895.4371337890625,0.0,2632.845458984375,0.8335093855857849,1.0,0.0,3.0,1.0,0.0
12306240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.859106719493866,0.3891185820102691,0.3517814874649048,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404741883277893,0.3634454011917114,0.3460505902767181,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151265144348,0.3747215569019317,0.2635521292686462,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870303988456726,0.296164333820343,0.2828498184680938,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147914171218872,0.2186533063650131,0.9960082173347472,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213808417320251,1.0,1.0,0.0,1.0,-2.689542770385742,2.689537048339844,5.809021786262747e-06,2.074081420898437,0.8377678394317627,0.8377678394317627,0.0,137.97357177734375,124.0,31405.2265625,0.0,1743.7984619140625,1.0,281.8384094238281,284.0898132324219,291.6092529296875,293.6302795410156,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175455331802368,1.0,0.0,0.0,3.3281497955322266,3.3281707763671875,7.390929113171296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.24560546875,0.0,1201.5389404296875,1895.4371337890625,0.0,2632.845458984375,0.8335093855857849,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656902313232422,0.3900434076786041,0.3524221777915954,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470751643180847,0.3648902177810669,0.3472273349761963,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552167415618896,0.3758127391338348,0.2641705274581909,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936930656433105,0.297355979681015,0.2837937474250793,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203251123428345,0.2194683104753494,0.9988234639167786,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199663639068604,1.0,1.0,0.0,1.0,-2.6969871520996094,2.696981430053711,5.841172878717771e-06,2.079797744750977,0.8419371843338013,0.8419371843338013,0.0,134.484619140625,124.0,30681.91015625,0.0,1738.783935546875,1.0,282.0892639160156,284.26385498046875,291.5713195800781,293.50225830078125,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100513219833374,1.0,0.0,0.0,3.3385491371154785,3.3385701179504395,7.437189424308599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.57568359375,0.0,1210.003173828125,1895.4371337890625,0.0,2563.666259765625,0.8356878161430359,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8740559220314026,0.3910702764987945,0.3531712591648102,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8553577661514282,0.3664129674434662,0.3484754562377929,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.863450288772583,0.3769964277744293,0.2648562490940094,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019211292266846,0.2986185550689697,0.2847967147827148,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269881367683411,0.2203498035669326,1.0018658638000488,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181967616081238,1.0,1.0,0.0,1.0,-2.705071926116944,2.705066204071045,5.876177510799607e-06,2.0859999656677246,0.845767080783844,0.845767080783844,0.0,130.30178833007812,112.0,30622.890625,0.0,1731.47998046875,1.0,282.13873291015625,284.3181457519531,291.5844421386719,293.5579528808594,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073316216468811,1.0,0.0,0.0,3.352689981460572,3.352711200714112,7.500325978071487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.8232421875,0.0,1222.26708984375,1895.4371337890625,0.0,2538.64208984375,0.8386381268501282,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8956596255302429,0.3933806717395782,0.3547546565532684,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8768162131309509,0.3696591556072235,0.3510454893112182,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8848246335983276,0.3795989453792572,0.2662975788116455,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.8216222524642944,0.3013244569301605,0.2868699729442596,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7437301874160767,0.2222808301448822,1.008280634880066,285.6504211425781,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.513918936252594,1.0,1.0,0.0,1.0,-2.7219934463500977,2.72198748588562,5.949777005298529e-06,2.0989797115325928,0.8568519949913025,0.8568519949913025,0.0,120.6142578125,100.0,30048.3359375,0.0,1711.6871337890625,1.0,282.43902587890625,284.5538330078125,291.5624694824219,293.4981384277344,293.1499938964844,293.1499938964844,282.75,34967.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978428602218628,1.0,0.0,0.0,3.39079213142395,3.3908135890960693,7.67177141369757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.6767578125,0.0,1256.281494140625,1895.4371337890625,0.0,2451.71923828125,0.846782386302948,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8956596255302429,0.3933806717395782,0.3547546565532684,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8768162131309509,0.3696591556072235,0.3510454893112182,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8848246335983276,0.3795989453792572,0.2662975788116455,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.8216222524642944,0.3013244569301605,0.2868699729442596,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7437301874160767,0.2222808301448822,1.008280634880066,285.6504211425781,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.513918936252594,1.0,1.0,0.0,1.0,-2.7219934463500977,2.72198748588562,5.949777005298529e-06,2.0989797115325928,0.8568519949913025,0.8568519949913025,0.0,120.6142578125,100.0,30048.3359375,0.0,1711.6871337890625,1.0,282.43902587890625,284.5538330078125,291.5624694824219,293.4981384277344,293.1499938964844,293.1499938964844,282.75,34967.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978428602218628,1.0,0.0,0.0,3.39079213142395,3.3908135890960693,7.67177141369757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.6767578125,0.0,1256.281494140625,1895.4371337890625,0.0,2451.71923828125,0.846782386302948,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268603920936584,0.3959963619709015,0.3565914332866668,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.906177580356598,0.3731639385223388,0.3538248240947723,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145616292953492,0.382497489452362,0.2679232656955719,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466780781745911,0.3042660057544708,0.2891286313533783,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670828700065613,0.2244359105825424,1.015509843826294,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091341733932495,1.0,1.0,0.0,1.0,-2.740894794464112,2.740888833999634,6.032574674463831e-06,2.11349892616272,0.8707224726676941,0.8707224726676941,0.0,109.7119598388672,88.0,29487.751953125,0.0,1688.8521728515625,1.0,282.7394714355469,284.78472900390625,291.541015625,293.4429626464844,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896139621734619,1.0,0.0,0.0,3.4413492679595947,3.441370964050293,7.902250445113168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.2841796875,0.0,1303.564453125,1895.4371337890625,0.0,2376.872314453125,0.8577463626861572,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268603920936584,0.3959963619709015,0.3565914332866668,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.906177580356598,0.3731639385223388,0.3538248240947723,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145616292953492,0.382497489452362,0.2679232656955719,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466780781745911,0.3042660057544708,0.2891286313533783,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670828700065613,0.2244359105825424,1.015509843826294,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091341733932495,1.0,1.0,0.0,1.0,-2.740894794464112,2.740888833999634,6.032574674463831e-06,2.11349892616272,0.8707224726676941,0.8707224726676941,0.0,109.7119598388672,88.0,29487.751953125,0.0,1688.8521728515625,1.0,282.7394714355469,284.78472900390625,291.541015625,293.4429626464844,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896139621734619,1.0,0.0,0.0,3.4413492679595947,3.441370964050293,7.902250445113168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.2841796875,0.0,1303.564453125,1895.4371337890625,0.0,2376.872314453125,0.8577463626861572,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687297344207764,0.3988412916660309,0.3586165904998779,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496615529060364,0.3768773376941681,0.3567795157432556,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576624035835266,0.3856291770935058,0.2696971893310547,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819038271903992,0.3073976337909698,0.2915451526641845,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997685670852661,0.2267742604017257,1.0234582424163818,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.504159688949585,1.0,1.0,0.0,1.0,-2.761465787887573,2.7614595890045166,6.123370894783875e-06,2.129317045211792,0.8873423337936401,0.8873423337936401,0.0,98.13194274902344,91.0,28934.25390625,0.0,1664.9249267578125,1.0,283.0400390625,285.0120849609375,291.5164794921875,293.3858337402344,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820820212364197,1.0,0.0,0.0,3.502683162689209,3.5027055740356445,8.186439117707778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.90673828125,0.0,1363.494384765625,1895.4371337890625,0.0,2308.853271484375,0.8691858053207397,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687297344207764,0.3988412916660309,0.3586165904998779,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496615529060364,0.3768773376941681,0.3567795157432556,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576624035835266,0.3856291770935058,0.2696971893310547,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819038271903992,0.3073976337909698,0.2915451526641845,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997685670852661,0.2267742604017257,1.0234582424163818,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.504159688949585,1.0,1.0,0.0,1.0,-2.761465787887573,2.7614595890045166,6.123370894783875e-06,2.129317045211792,0.8873423337936401,0.8873423337936401,0.0,98.13194274902344,91.0,28934.25390625,0.0,1664.9249267578125,1.0,283.0400390625,285.0120849609375,291.5164794921875,293.3858337402344,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820820212364197,1.0,0.0,0.0,3.502683162689209,3.5027055740356445,8.186439117707778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.90673828125,0.0,1363.494384765625,1895.4371337890625,0.0,2308.853271484375,0.8691858053207397,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.991427719593048,0.4010935127735138,0.3605834245681762,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763433933258056,0.3802525401115417,0.3598268628120422,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.982602596282959,0.3883435428142547,0.2715091109275818,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070448279380798,0.3102531433105469,0.2940875887870788,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214483261108398,0.228920504450798,1.032245635986328,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036975145339966,1.0,1.0,0.0,1.0,-2.7832863330841064,2.78328013420105,6.220512204890838e-06,2.14613676071167,0.903739094734192,0.903739094734192,0.0,92.44268035888672,109.0,28783.82421875,0.0,1670.385009765625,1.0,283.1465759277344,285.08502197265625,291.52557373046875,293.41241455078125,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848412990570068,1.0,0.0,0.0,3.549256086349488,3.549278736114502,8.405585276705096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.4443359375,0.0,1408.4705810546875,1895.4371337890625,0.0,2333.714599609375,0.8828678131103516,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.991427719593048,0.4010935127735138,0.3605834245681762,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763433933258056,0.3802525401115417,0.3598268628120422,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.982602596282959,0.3883435428142547,0.2715091109275818,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070448279380798,0.3102531433105469,0.2940875887870788,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214483261108398,0.228920504450798,1.032245635986328,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036975145339966,1.0,1.0,0.0,1.0,-2.7832863330841064,2.78328013420105,6.220512204890838e-06,2.14613676071167,0.903739094734192,0.903739094734192,0.0,92.44268035888672,109.0,28783.82421875,0.0,1670.385009765625,1.0,283.1465759277344,285.08502197265625,291.52557373046875,293.41241455078125,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848412990570068,1.0,0.0,0.0,3.549256086349488,3.549278736114502,8.405585276705096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.4443359375,0.0,1408.4705810546875,1895.4371337890625,0.0,2333.714599609375,0.8828678131103516,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893481731414796,0.4016717076301574,0.3613536357879638,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745046496391296,0.3815763890743255,0.3612614572048187,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805647134780884,0.3892692625522613,0.2723134160041809,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051300883293152,0.3113685846328735,0.2953057289123535,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199482560157776,0.2297426760196685,1.0365984439849854,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062593221664429,1.0,1.0,0.0,1.0,-2.793599843978882,2.793593406677246,6.266717264225008e-06,2.1540982723236084,0.9105881452560424,0.9105881452560424,0.0,93.66183471679688,109.0,29031.83203125,0.0,1691.5916748046875,1.0,283.0667419433594,285.0081787109375,291.54864501953125,293.4898376464844,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921675443649292,1.0,0.0,0.0,3.5902841091156006,3.590307235717773,8.60103909872123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.89208984375,0.0,1453.682373046875,1895.4371337890625,0.0,2400.0419921875,0.8905240297317505,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794609546661376,0.401837944984436,0.36178058385849,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639887809753418,0.382601797580719,0.3624761998653412,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.970164120197296,0.3898487389087677,0.2729150056838989,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948765397071838,0.3122188448905945,0.2963447272777557,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113749623298645,0.230336457490921,1.040324091911316,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098504424095154,1.0,1.0,0.0,1.0,-2.802025556564331,2.8020193576812744,6.304627277131658e-06,2.160618543624878,0.9174594879150392,0.9174594879150392,0.0,97.1726531982422,127.0,29070.291015625,0.0,1721.0390625,1.0,283.0526733398437,284.973388671875,291.5355224609375,293.4751892089844,293.1499938964844,293.1499938964844,282.75,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979591488838196,1.0,0.0,0.0,3.6230878829956055,3.623111486434937,8.758929652685765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.7802734375,0.0,1490.0255126953125,1895.4371337890625,0.0,2452.780517578125,0.897960364818573,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.942700445652008,0.4006277620792389,0.3615754842758178,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.926580846309662,0.3835055828094482,0.3641324639320373,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932579219341278,0.3896956741809845,0.2734411656856537,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632160425186157,0.3129036128520965,0.2977573275566101,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824886441230774,0.2306431531906128,1.0451570749282837,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189493298530579,1.0,1.0,0.0,1.0,-2.811918973922729,2.811912775039673,6.349354407575447e-06,2.1683058738708496,0.9264972805976868,0.9264972805976868,0.0,108.818359375,145.0,29699.80078125,0.0,1791.9010009765625,1.0,282.7580871582031,284.69305419921875,291.53143310546875,293.5468444824219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184025287628174,1.0,0.0,0.0,3.6784496307373047,3.678473711013794,9.0286516751803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.654296875,0.0,1554.0433349609375,1895.4371337890625,0.0,2640.776123046875,0.9106085896492004,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.942700445652008,0.4006277620792389,0.3615754842758178,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.926580846309662,0.3835055828094482,0.3641324639320373,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932579219341278,0.3896956741809845,0.2734411656856537,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632160425186157,0.3129036128520965,0.2977573275566101,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824886441230774,0.2306431531906128,1.0451570749282837,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189493298530579,1.0,1.0,0.0,1.0,-2.811918973922729,2.811912775039673,6.349354407575447e-06,2.1683058738708496,0.9264972805976868,0.9264972805976868,0.0,108.818359375,145.0,29699.80078125,0.0,1791.9010009765625,1.0,282.7580871582031,284.69305419921875,291.53143310546875,293.5468444824219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184025287628174,1.0,0.0,0.0,3.6784496307373047,3.678473711013794,9.0286516751803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.654296875,0.0,1554.0433349609375,1895.4371337890625,0.0,2640.776123046875,0.9106085896492004,1.0,0.0,3.0,1.0,0.0
