time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993275165557861,0.3981099724769592,0.3601477444171905,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873888254165649,0.3832895457744598,0.3647716343402862,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915483355522156,0.3883208334445953,0.2731194198131561,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308069705963135,0.3125612139701843,0.2982614040374756,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517350912094116,0.2299867570400238,1.0461097955703735,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291305184364319,1.0,1.0,0.0,1.0,-2.812343120574951,2.8123369216918945,6.351208867272362e-06,2.168604850769043,0.931889832019806,0.931889832019806,0.0,124.37628173828124,163.0,30238.53515625,0.0,1867.1583251953125,1.0,282.4577941894531,284.40557861328125,291.4818115234375,293.5397644042969,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340954780578613,1.0,0.0,0.0,3.720012187957764,3.720036745071411,9.233832543031896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.689453125,0.0,1604.134521484375,1895.4371337890625,0.0,2786.602783203125,0.9201884865760804,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993275165557861,0.3981099724769592,0.3601477444171905,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873888254165649,0.3832895457744598,0.3647716343402862,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915483355522156,0.3883208334445953,0.2731194198131561,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308069705963135,0.3125612139701843,0.2982614040374756,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517350912094116,0.2299867570400238,1.0461097955703735,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291305184364319,1.0,1.0,0.0,1.0,-2.812343120574951,2.8123369216918945,6.351208867272362e-06,2.168604850769043,0.931889832019806,0.931889832019806,0.0,124.37628173828124,163.0,30238.53515625,0.0,1867.1583251953125,1.0,282.4577941894531,284.40557861328125,291.4818115234375,293.5397644042969,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340954780578613,1.0,0.0,0.0,3.720012187957764,3.720036745071411,9.233832543031896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.689453125,0.0,1604.134521484375,1895.4371337890625,0.0,2786.602783203125,0.9201884865760804,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648338913917542,0.3949504494667053,0.3581026196479797,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554111123085022,0.3823944628238678,0.3647665679454803,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584024906158447,0.3862603306770324,0.2723047435283661,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020238280296326,0.3115780055522918,0.2981652319431305,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260719537734985,0.2286832779645919,1.044231414794922,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395328998565674,1.0,1.0,0.0,1.0,-2.8065314292907715,2.806525230407715,6.324786227196455e-06,2.164031505584717,0.9338069558143616,0.9338069558143616,0.0,141.80160522460938,181.0,30741.525390625,0.0,1941.42919921875,1.0,282.1575622558594,284.122314453125,291.42828369140625,293.5149230957031,293.1499938964844,293.1499938964844,281.8500061035156,35270.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447142243385315,1.0,0.0,0.0,3.7480156421661377,3.748040437698364,9.373376315124916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.7802734375,0.0,1639.3701171875,1895.4371337890625,0.0,2885.790283203125,0.9267224073410034,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648338913917542,0.3949504494667053,0.3581026196479797,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554111123085022,0.3823944628238678,0.3647665679454803,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584024906158447,0.3862603306770324,0.2723047435283661,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020238280296326,0.3115780055522918,0.2981652319431305,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260719537734985,0.2286832779645919,1.044231414794922,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395328998565674,1.0,1.0,0.0,1.0,-2.8065314292907715,2.806525230407715,6.324786227196455e-06,2.164031505584717,0.9338069558143616,0.9338069558143616,0.0,141.80160522460938,181.0,30741.525390625,0.0,1941.42919921875,1.0,282.1575622558594,284.122314453125,291.42828369140625,293.5149230957031,293.1499938964844,293.1499938964844,281.8500061035156,35270.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447142243385315,1.0,0.0,0.0,3.7480156421661377,3.748040437698364,9.373376315124916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.7802734375,0.0,1639.3701171875,1895.4371337890625,0.0,2885.790283203125,0.9267224073410034,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373752236366272,0.3916281163692474,0.3558551669120788,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301180601119995,0.3811842203140259,0.3644190430641174,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321280479431152,0.3839269876480102,0.2712600827217102,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763373851776123,0.3102828860282898,0.2977361679077148,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031976580619812,0.2270320206880569,1.0406312942504885,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498233437538147,1.0,1.0,0.0,1.0,-2.797316789627075,2.7973105907440186,6.283016773522832e-06,2.156785726547241,0.9329164624214172,0.9329164624214172,0.0,159.9587860107422,169.0,31397.25390625,0.0,2013.3724365234373,1.0,281.8573913574219,283.8553161621094,291.3887023925781,293.5096740722656,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533322215080261,1.0,0.0,0.0,3.763688087463379,3.763713121414185,9.45193050938542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.76123046875,0.0,1660.2933349609375,1895.4371337890625,0.0,2966.490478515625,0.9304630160331726,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373752236366272,0.3916281163692474,0.3558551669120788,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301180601119995,0.3811842203140259,0.3644190430641174,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321280479431152,0.3839269876480102,0.2712600827217102,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763373851776123,0.3102828860282898,0.2977361679077148,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031976580619812,0.2270320206880569,1.0406312942504885,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498233437538147,1.0,1.0,0.0,1.0,-2.797316789627075,2.7973105907440186,6.283016773522832e-06,2.156785726547241,0.9329164624214172,0.9329164624214172,0.0,159.9587860107422,169.0,31397.25390625,0.0,2013.3724365234373,1.0,281.8573913574219,283.8553161621094,291.3887023925781,293.5096740722656,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533322215080261,1.0,0.0,0.0,3.763688087463379,3.763713121414185,9.45193050938542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.76123046875,0.0,1660.2933349609375,1895.4371337890625,0.0,2966.490478515625,0.9304630160331726,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310520052909851,0.389939546585083,0.3545715510845184,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8245194554328918,0.3805125951766968,0.3640167117118835,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261582255363464,0.3827099502086639,0.2705844640731811,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705387473106384,0.3095699846744537,0.2972874939441681,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973546743392944,0.2261335402727127,1.0376404523849487,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510883331298828,1.0,1.0,0.0,1.0,-2.7903506755828857,2.790344476699829,6.251706508919597e-06,2.1513888835906982,0.9307088255882264,0.9307088255882264,0.0,164.2742462158203,169.0,32059.36328125,0.0,2022.65576171875,1.0,281.5982666015625,283.65191650390625,291.4005126953125,293.6109313964844,293.1499938964844,293.1499938964844,281.54998779296875,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602324724197388,1.0,0.0,0.0,3.767170906066896,3.7671959400177,9.469431461184286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.2802734375,0.0,1665.748291015625,1895.4371337890625,0.0,3031.185546875,0.931328296661377,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.827664852142334,0.3881905674934387,0.353059321641922,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218072056770325,0.3797737658023834,0.3633971810340881,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230860829353333,0.3814325928688049,0.2697453796863556,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676860094070435,0.3087989091873169,0.2966388761997223,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942371129989624,0.2251831889152526,1.0337769985198977,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508499145507812,1.0,1.0,0.0,1.0,-2.7813596725463867,2.78135347366333,6.21132039668737e-06,2.144381284713745,0.9289368391036988,0.9289368391036988,0.0,165.96058654785156,157.0,31973.240234375,0.0,2016.14111328125,1.0,281.5572204589844,283.5896301269531,291.3566589355469,293.5122985839844,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617854714393616,1.0,0.0,0.0,3.767336130142212,3.7673611640930176,9.470261943533842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.0771484375,0.0,1667.1038818359375,1895.4371337890625,0.0,3045.751708984375,0.9314950108528136,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264452219009399,0.3847099244594574,0.3499238789081573,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607902526855,0.3782627582550049,0.3619596362113952,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224466443061829,0.3788798749446869,0.2679533362388611,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674594521522522,0.307233601808548,0.2951432764530182,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931822299957275,0.2232691347599029,1.025084376335144,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470908880233765,1.0,1.0,0.0,1.0,-2.761467933654785,2.761461973190308,6.122396825958276e-06,2.128859758377075,0.9219893217086792,0.9219893217086792,0.0,164.2677764892578,145.0,32594.486328125,0.0,1976.2855224609373,1.0,281.2573547363281,283.3335266113281,291.32623291015625,293.51812744140625,293.1499938964844,293.1499938964844,280.95001220703125,36252.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701201677322388,1.0,0.0,0.0,3.7588958740234375,3.758920907974243,9.427876079826092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.37939453125,0.0,1659.6727294921875,1895.4371337890625,0.0,3123.937744140625,0.9298129677772522,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264452219009399,0.3847099244594574,0.3499238789081573,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607902526855,0.3782627582550049,0.3619596362113952,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224466443061829,0.3788798749446869,0.2679533362388611,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674594521522522,0.307233601808548,0.2951432764530182,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931822299957275,0.2232691347599029,1.025084376335144,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470908880233765,1.0,1.0,0.0,1.0,-2.761467933654785,2.761461973190308,6.122396825958276e-06,2.128859758377075,0.9219893217086792,0.9219893217086792,0.0,164.2677764892578,145.0,32594.486328125,0.0,1976.2855224609373,1.0,281.2573547363281,283.3335266113281,291.32623291015625,293.51812744140625,293.1499938964844,293.1499938964844,280.95001220703125,36252.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701201677322388,1.0,0.0,0.0,3.7588958740234375,3.758920907974243,9.427876079826092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.37939453125,0.0,1659.6727294921875,1895.4371337890625,0.0,3123.937744140625,0.9298129677772522,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281404376029968,0.3826632499694824,0.348048985004425,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242779970169067,0.3773532509803772,0.3610394299030304,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244683146476746,0.3773723840713501,0.2668604552745819,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.76971036195755,0.3063010573387146,0.2941907346248626,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948237419128418,0.222144603729248,1.0196406841278076,284.3905334472656,284.95001220703125,295.7518005371094,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434821844100952,1.0,1.0,0.0,1.0,-2.749109506607056,2.749103546142578,6.06747289566556e-06,2.1192166805267334,0.915979266166687,0.915979266166687,0.0,161.1160430908203,145.0,33326.7421875,0.0,1941.92919921875,1.0,280.9850769042969,283.1239624023437,291.33563232421875,293.60845947265625,293.1499938964844,293.1499938964844,280.95001220703125,36466.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777954578399658,1.0,0.0,0.0,3.7482168674468994,3.748242139816284,9.374383580507128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.52685546875,0.0,1648.792724609375,1895.4371337890625,0.0,3195.91748046875,0.9275303483009338,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299590349197388,0.381217896938324,0.3466213047504425,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266198635101318,0.376698762178421,0.3603019714355469,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265259265899658,0.3763010203838348,0.2660204768180847,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719494700431824,0.3056334257125854,0.2934442162513733,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965880393981934,0.2213460505008697,1.0155293941497805,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404792428016663,1.0,1.0,0.0,1.0,-2.7396602630615234,2.739654064178467,6.025642505846918e-06,2.111842393875122,0.9121609926223756,0.9121609926223756,0.0,158.31024169921875,133.0,33226.890625,0.0,1913.999267578125,1.0,280.95733642578125,283.0852355957031,291.2979736328125,293.5282287597656,293.1499938964844,293.1499938964844,280.6499938964844,36588.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787451386451721,1.0,0.0,0.0,3.7380330562591553,3.738058090209961,9.323513268100214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.04248046875,0.0,1637.8433837890625,1895.4371337890625,0.0,3204.819091796875,0.925354301929474,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367140889167786,0.3776915073394775,0.3432009518146515,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346006870269775,0.3750756382942199,0.358495146036148,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.833818793296814,0.3736776709556579,0.2639889717102051,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797536849975586,0.3039937317371368,0.2916144430637359,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030339241027832,0.2194161415100097,1.0054965019226074,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.532158613204956,1.0,1.0,0.0,1.0,-2.716681480407715,2.7166757583618164,5.9245408010610845e-06,2.0939176082611084,0.8994744420051575,0.8994744420051575,0.0,149.92872619628906,121.0,33809.92578125,0.0,1839.5926513671875,1.0,280.6576538085937,282.84259033203125,291.2682189941406,293.5348815917969,293.1499938964844,293.1499938964844,280.3500061035156,36949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872584104537964,1.0,0.0,0.0,3.7038114070892334,3.70383620262146,9.153581004284206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.90380859375,0.0,1601.0726318359375,1895.4371337890625,0.0,3284.55908203125,0.9179295301437378,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367140889167786,0.3776915073394775,0.3432009518146515,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346006870269775,0.3750756382942199,0.358495146036148,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.833818793296814,0.3736776709556579,0.2639889717102051,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797536849975586,0.3039937317371368,0.2916144430637359,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030339241027832,0.2194161415100097,1.0054965019226074,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.532158613204956,1.0,1.0,0.0,1.0,-2.716681480407715,2.7166757583618164,5.9245408010610845e-06,2.0939176082611084,0.8994744420051575,0.8994744420051575,0.0,149.92872619628906,121.0,33809.92578125,0.0,1839.5926513671875,1.0,280.6576538085937,282.84259033203125,291.2682189941406,293.5348815917969,293.1499938964844,293.1499938964844,280.3500061035156,36949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872584104537964,1.0,0.0,0.0,3.7038114070892334,3.70383620262146,9.153581004284206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.90380859375,0.0,1601.0726318359375,1895.4371337890625,0.0,3284.55908203125,0.9179295301437378,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462144136428833,0.3741337358951568,0.3397006094455719,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.845353901386261,0.3733973503112793,0.3565818965435028,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438366651535034,0.3710107207298279,0.2618871927261352,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903295159339905,0.3023161888122558,0.2896950542926788,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118244767189026,0.2174799591302871,0.9951813220977784,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227741003036499,1.0,1.0,0.0,1.0,-2.6929478645324707,2.6929421424865723,5.821032118547009e-06,2.0754122734069824,0.8840019702911377,0.8840019702911377,0.0,140.1739959716797,109.0,34343.578125,0.0,1758.9140625,1.0,280.35797119140625,282.606689453125,291.2374572753906,293.5374755859375,293.1499938964844,293.1499938964844,280.6499938964844,37345.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952734470367432,1.0,0.0,0.0,3.6548454761505127,3.654869794845581,8.913152669265401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.005859375,0.0,1548.6497802734375,1895.4371337890625,0.0,3359.4873046875,0.907255470752716,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462144136428833,0.3741337358951568,0.3397006094455719,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.845353901386261,0.3733973503112793,0.3565818965435028,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438366651535034,0.3710107207298279,0.2618871927261352,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903295159339905,0.3023161888122558,0.2896950542926788,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118244767189026,0.2174799591302871,0.9951813220977784,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227741003036499,1.0,1.0,0.0,1.0,-2.6929478645324707,2.6929421424865723,5.821032118547009e-06,2.0754122734069824,0.8840019702911377,0.8840019702911377,0.0,140.1739959716797,109.0,34343.578125,0.0,1758.9140625,1.0,280.35797119140625,282.606689453125,291.2374572753906,293.5374755859375,293.1499938964844,293.1499938964844,280.6499938964844,37345.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952734470367432,1.0,0.0,0.0,3.6548454761505127,3.654869794845581,8.913152669265401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.005859375,0.0,1548.6497802734375,1895.4371337890625,0.0,3359.4873046875,0.907255470752716,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525334596633911,0.3729780912399292,0.3381425142288208,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522722721099854,0.3729771971702575,0.3557436764240265,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503743410110474,0.3701632022857666,0.2609443664550781,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970690727233887,0.3018239736557007,0.2888305485248565,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171878218650818,0.2167796194553375,0.9903653860092164,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178563594818115,1.0,1.0,0.0,1.0,-2.682102680206299,2.6820969581604004,5.773878001491539e-06,2.0668795108795166,0.8790533542633057,0.8790533542633057,0.0,134.7979278564453,109.0,33265.16796875,0.0,1718.2901611328125,1.0,280.60113525390625,282.7738342285156,291.1299743652344,293.2719116210937,293.1499938964844,293.1499938964844,280.6499938964844,37360.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836280703544617,1.0,0.0,0.0,3.628619909286499,3.628643989562988,8.785697787061508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.91259765625,0.0,1519.6292724609375,1895.4371337890625,0.0,3250.5712890625,0.9014818072319032,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613215088844299,0.3724356591701507,0.3372248411178589,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615384101867676,0.3730382025241852,0.3553847074508667,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592789173126221,0.3698433637619018,0.2604036629199981,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059738278388977,0.301740825176239,0.2883622050285339,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241489887237549,0.2164198160171508,0.98701274394989,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130195617675781,1.0,1.0,0.0,1.0,-2.6753203868865967,2.6753146648406982,5.744388545281254e-06,2.061496496200561,0.8737886548042297,0.8737886548042297,0.0,128.79649353027344,97.0,32981.96484375,0.0,1681.0062255859375,1.0,280.64215087890625,282.8260498046875,291.1026306152344,293.24957275390625,293.1499938964844,293.1499938964844,280.95001220703125,37347.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742590546607971,1.0,0.0,0.0,3.603769540786743,3.603793382644653,8.665773520988296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.07421875,0.0,1492.2945556640625,1895.4371337890625,0.0,3162.758544921875,0.8959070444107056,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851985335350037,0.3722847402095794,0.3363518714904785,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863589763641357,0.3740294575691223,0.3555539846420288,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833536505699158,0.3701010644435882,0.2600142657756805,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276787400245667,0.3023361265659332,0.2881915271282196,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423579692840576,0.2163893431425094,0.9835010766983032,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037153363227844,1.0,1.0,0.0,1.0,-2.6695730686187744,2.669567346572876,5.719326054531848e-06,2.056870937347412,0.8663545846939087,0.8663545846939087,0.0,115.9943389892578,85.0,31718.166015625,0.0,1614.439208984375,1.0,280.941162109375,283.0677185058594,291.0554504394531,293.10040283203125,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499448895454407,1.0,0.0,0.0,3.5581541061401367,3.5581774711608887,8.447784125564795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.1591796875,0.0,1442.1204833984375,1895.4371337890625,0.0,2934.754638671875,0.8856622576713562,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851985335350037,0.3722847402095794,0.3363518714904785,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863589763641357,0.3740294575691223,0.3555539846420288,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833536505699158,0.3701010644435882,0.2600142657756805,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276787400245667,0.3023361265659332,0.2881915271282196,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423579692840576,0.2163893431425094,0.9835010766983032,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037153363227844,1.0,1.0,0.0,1.0,-2.6695730686187744,2.669567346572876,5.719326054531848e-06,2.056870937347412,0.8663545846939087,0.8663545846939087,0.0,115.9943389892578,85.0,31718.166015625,0.0,1614.439208984375,1.0,280.941162109375,283.0677185058594,291.0554504394531,293.10040283203125,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499448895454407,1.0,0.0,0.0,3.5581541061401367,3.5581774711608887,8.447784125564795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.1591796875,0.0,1442.1204833984375,1895.4371337890625,0.0,2934.754638671875,0.8856622576713562,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189778566360474,0.3728289008140564,0.3362141251564026,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.921438694000244,0.3757528364658355,0.3565060794353485,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.917222797870636,0.371080070734024,0.2602035701274872,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564286231994629,0.3035883605480194,0.2887165248394012,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682152986526489,0.2169884890317917,0.98309588432312,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949924349784851,1.0,1.0,0.0,1.0,-2.6709179878234863,2.670912265777588,5.7248958000855055e-06,2.0578134059906006,0.8615198731422424,0.8615198731422424,0.0,102.85857391357422,73.0,30539.58984375,0.0,1556.546142578125,1.0,281.2407531738281,283.3096923828125,291.0406188964844,293.0062866210937,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285191059112549,1.0,0.0,0.0,3.5210177898406982,3.521040678024292,8.27236590339453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.62255859375,0.0,1401.3509521484375,1895.4371337890625,0.0,2734.664306640625,0.8772450685501099,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189778566360474,0.3728289008140564,0.3362141251564026,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.921438694000244,0.3757528364658355,0.3565060794353485,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.917222797870636,0.371080070734024,0.2602035701274872,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564286231994629,0.3035883605480194,0.2887165248394012,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682152986526489,0.2169884890317917,0.98309588432312,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949924349784851,1.0,1.0,0.0,1.0,-2.6709179878234863,2.670912265777588,5.7248958000855055e-06,2.0578134059906006,0.8615198731422424,0.8615198731422424,0.0,102.85857391357422,73.0,30539.58984375,0.0,1556.546142578125,1.0,281.2407531738281,283.3096923828125,291.0406188964844,293.0062866210937,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285191059112549,1.0,0.0,0.0,3.5210177898406982,3.521040678024292,8.27236590339453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.62255859375,0.0,1401.3509521484375,1895.4371337890625,0.0,2734.664306640625,0.8772450685501099,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668315052986144,0.3737800717353821,0.3364807963371277,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700504541397096,0.3779242634773254,0.3579265773296356,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965617537498474,0.3724903762340545,0.2607267200946808,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975489139556885,0.3052454590797424,0.2896653413772583,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050262928009033,0.2179823070764541,0.9846565127372742,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867999851703644,1.0,1.0,0.0,1.0,-2.676586151123047,2.6765804290771484,5.749151114287088e-06,2.0621471405029297,0.8592725396156311,0.8592725396156311,0.0,89.78633117675781,91.0,29474.435546875,-0.0,1504.85400390625,1.0,281.5404357910156,283.551025390625,291.0297546386719,292.9275207519531,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101556301116943,1.0,0.0,0.0,3.494372129440308,3.4943950176239014,8.147636094690824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.33544921875,0.0,1371.7486572265625,1895.4371337890625,0.0,2564.626708984375,0.8711191415786743,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668315052986144,0.3737800717353821,0.3364807963371277,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700504541397096,0.3779242634773254,0.3579265773296356,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965617537498474,0.3724903762340545,0.2607267200946808,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975489139556885,0.3052454590797424,0.2896653413772583,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050262928009033,0.2179823070764541,0.9846565127372742,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867999851703644,1.0,1.0,0.0,1.0,-2.676586151123047,2.6765804290771484,5.749151114287088e-06,2.0621471405029297,0.8592725396156311,0.8592725396156311,0.0,89.78633117675781,91.0,29474.435546875,-0.0,1504.85400390625,1.0,281.5404357910156,283.551025390625,291.0297546386719,292.9275207519531,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101556301116943,1.0,0.0,0.0,3.494372129440308,3.4943950176239014,8.147636094690824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.33544921875,0.0,1371.7486572265625,1895.4371337890625,0.0,2564.626708984375,0.8711191415786743,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.974519908428192,0.375031977891922,0.3374721705913543,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.978515326976776,0.3804220259189605,0.3601343035697937,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737567901611328,0.3742203116416931,0.2618247270584106,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061092734336852,0.3071874678134918,0.2913635373115539,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122026324272156,0.2192364335060119,0.9896860122680664,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.488487958908081,1.0,1.0,0.0,1.0,-2.689826250076294,2.6898202896118164,5.806086846860126e-06,2.072308301925659,0.8597444891929626,0.8597444891929626,0.0,88.455322265625,109.0,28557.111328125,-0.0,1517.150390625,1.0,281.8402709960937,283.7976379394531,291.0179443359375,292.85955810546875,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944591045379639,1.0,0.0,0.0,3.479727029800415,3.4797494411468506,8.079484246081847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.8994140625,0.0,1354.475830078125,1895.4371337890625,0.0,2420.8779296875,0.867624819278717,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.974519908428192,0.375031977891922,0.3374721705913543,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.978515326976776,0.3804220259189605,0.3601343035697937,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737567901611328,0.3742203116416931,0.2618247270584106,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061092734336852,0.3071874678134918,0.2913635373115539,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122026324272156,0.2192364335060119,0.9896860122680664,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.488487958908081,1.0,1.0,0.0,1.0,-2.689826250076294,2.6898202896118164,5.806086846860126e-06,2.072308301925659,0.8597444891929626,0.8597444891929626,0.0,88.455322265625,109.0,28557.111328125,-0.0,1517.150390625,1.0,281.8402709960937,283.7976379394531,291.0179443359375,292.85955810546875,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944591045379639,1.0,0.0,0.0,3.479727029800415,3.4797494411468506,8.079484246081847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.8994140625,0.0,1354.475830078125,1895.4371337890625,0.0,2420.8779296875,0.867624819278717,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667224287986756,0.3756968379020691,0.3381043672561645,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714741110801696,0.3817296624183655,0.3614115118980407,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661418199539183,0.3751416504383087,0.2624977529048919,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988359570503235,0.308204710483551,0.2923780977725982,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059215545654297,0.2198994904756546,0.9929689168930054,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915070831775665,1.0,1.0,0.0,1.0,-2.698091983795166,2.698086261749268,5.8418791013536975e-06,2.0787017345428467,0.8614950180053711,0.8614950180053711,0.0,90.98888397216795,109.0,27790.662109375,-0.0,1540.352783203125,1.0,282.0938415527344,283.9828796386719,290.9826965332031,292.7321472167969,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784838080406189,1.0,0.0,0.0,3.476872205734253,3.4768946170806885,8.066232339842827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.984375,0.0,1350.2860107421875,1895.4371337890625,0.0,2333.685546875,0.8668944239616394,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542918801307678,0.3764473497867584,0.3389162421226501,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599175453186036,0.3831161856651306,0.3628507852554321,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538949728012084,0.3761467039585113,0.2632981538772583,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878896832466125,0.3092852532863617,0.2935323417186737,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961006760597229,0.2206088453531265,0.9967955350875854,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955988526344299,1.0,1.0,0.0,1.0,-2.7077431678771973,2.70773720741272,5.883812718820991e-06,2.0861687660217285,0.8628455996513367,0.8628455996513367,0.0,94.88442993164062,127.0,27702.8984375,-0.0,1571.9417724609375,1.0,282.1402587890625,284.0404052734375,291.0021057128906,292.7926940917969,293.1499938964844,293.1499938964844,282.45001220703125,36033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807509303092957,1.0,0.0,0.0,3.477667808532715,3.4776902198791504,8.069924888332025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.80859375,0.0,1349.99462890625,1895.4371337890625,0.0,2296.885009765625,0.8669105768203735,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206303954124452,0.3780926465988159,0.3407034277915954,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.927728235721588,0.3860307335853576,0.3659319281578064,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920701026916504,0.3783011734485626,0.265044093132019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610485792160034,0.3115529417991638,0.2960224747657776,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717384696006775,0.2220920920372009,1.0051969289779663,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060265064239502,1.0,1.0,0.0,1.0,-2.728777408599853,2.728771448135376,5.97576581640169e-06,2.10246205329895,0.8689197301864624,0.8689197301864624,0.0,105.8931884765625,145.0,27012.31640625,-0.0,1653.2540283203125,1.0,282.440185546875,284.2869567871094,290.98394775390625,292.73052978515625,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768386721611023,1.0,0.0,0.0,3.488765001296997,3.4887874126434326,8.121508585645643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.2275390625,0.0,1358.781494140625,1895.4371337890625,0.0,2186.525634765625,0.8691083192825317,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206303954124452,0.3780926465988159,0.3407034277915954,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.927728235721588,0.3860307335853576,0.3659319281578064,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920701026916504,0.3783011734485626,0.265044093132019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610485792160034,0.3115529417991638,0.2960224747657776,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717384696006775,0.2220920920372009,1.0051969289779663,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060265064239502,1.0,1.0,0.0,1.0,-2.728777408599853,2.728771448135376,5.97576581640169e-06,2.10246205329895,0.8689197301864624,0.8689197301864624,0.0,105.8931884765625,145.0,27012.31640625,-0.0,1653.2540283203125,1.0,282.440185546875,284.2869567871094,290.98394775390625,292.73052978515625,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768386721611023,1.0,0.0,0.0,3.488765001296997,3.4887874126434326,8.121508585645643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.2275390625,0.0,1358.781494140625,1895.4371337890625,0.0,2186.525634765625,0.8691083192825317,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895021677017212,0.3800661265850067,0.3428747653961181,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964828848838806,0.3892282545566559,0.3693796694278717,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.88994961977005,0.380754679441452,0.2670718729496002,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357532620429993,0.3140457272529602,0.2988246381282806,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485461235046387,0.2237284034490585,1.0147589445114136,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184557437896729,1.0,1.0,0.0,1.0,-2.7528231143951416,2.752816915512085,6.081789706513519e-06,2.121102809906006,0.8780754208564758,0.8780754208564758,0.0,119.67643737792967,163.0,26418.927734375,-0.0,1753.3145751953125,1.0,282.7403869628906,284.53424072265625,290.9667663574219,292.6767578125,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577470541000366,1.0,0.0,0.0,3.5133719444274902,3.513394594192505,8.236478947765136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.4453125,0.0,1381.521484375,1895.4371337890625,0.0,2092.84130859375,0.8743142485618591,1.0,0.0,3.0,1.0,0.0
