time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895021677017212,0.3800661265850067,0.3428747653961181,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964828848838806,0.3892282545566559,0.3693796694278717,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.88994961977005,0.380754679441452,0.2670718729496002,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357532620429993,0.3140457272529602,0.2988246381282806,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485461235046387,0.2237284034490585,1.0147589445114136,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184557437896729,1.0,1.0,0.0,1.0,-2.7528231143951416,2.752816915512085,6.081789706513519e-06,2.121102809906006,0.8780754208564758,0.8780754208564758,0.0,119.67643737792967,163.0,26418.927734375,-0.0,1753.3145751953125,1.0,282.7403869628906,284.53424072265625,290.9667663574219,292.6767578125,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577470541000366,1.0,0.0,0.0,3.5133719444274902,3.513394594192505,8.236478947765136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.4453125,0.0,1381.521484375,1895.4371337890625,0.0,2092.84130859375,0.8743142485618591,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635239005088806,0.3822959661483764,0.3453549146652221,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709530830383301,0.3926566839218139,0.3731213808059692,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642860651016235,0.3834478259086609,0.2693240046501159,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.813902735710144,0.3167245090007782,0.3018762171268463,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290629148483276,0.2254921197891235,1.0252314805984497,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320550799369812,1.0,1.0,0.0,1.0,-2.7792580127716064,2.77925181388855,6.199461040523602e-06,2.141613245010376,0.8901398181915283,0.8901398181915283,0.0,135.21275329589844,181.0,25839.3828125,-0.0,1867.079345703125,1.0,283.0406494140625,284.7770690917969,290.9468078613281,292.6226501464844,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483361959457397,1.0,0.0,0.0,3.550493001937866,3.55051589012146,8.411444696321269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.63720703125,0.0,1417.8870849609375,1895.4371337890625,0.0,2011.074462890625,0.8803430795669556,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635239005088806,0.3822959661483764,0.3453549146652221,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709530830383301,0.3926566839218139,0.3731213808059692,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642860651016235,0.3834478259086609,0.2693240046501159,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.813902735710144,0.3167245090007782,0.3018762171268463,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290629148483276,0.2254921197891235,1.0252314805984497,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320550799369812,1.0,1.0,0.0,1.0,-2.7792580127716064,2.77925181388855,6.199461040523602e-06,2.141613245010376,0.8901398181915283,0.8901398181915283,0.0,135.21275329589844,181.0,25839.3828125,-0.0,1867.079345703125,1.0,283.0406494140625,284.7770690917969,290.9468078613281,292.6226501464844,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483361959457397,1.0,0.0,0.0,3.550493001937866,3.55051589012146,8.411444696321269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.63720703125,0.0,1417.8870849609375,1895.4371337890625,0.0,2011.074462890625,0.8803430795669556,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413177132606506,0.3839728236198425,0.3476380705833435,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490778803825378,0.3957420289516449,0.3767840266227722,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424021601676941,0.385730504989624,0.2714888751506805,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929587960243225,0.3191122412681579,0.3048681914806366,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114270329475403,0.2270197421312332,1.0355024337768557,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461596846580505,1.0,1.0,0.0,1.0,-2.804949283599853,2.804943084716797,6.315071004792117e-06,2.1616241931915283,0.9020683169364928,0.9020683169364928,0.0,152.2043914794922,169.0,25656.76171875,-0.0,1988.681884765625,1.0,283.1468200683594,284.8615417480469,290.9639892578125,292.6551513671875,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504653334617615,1.0,0.0,0.0,3.5750627517700195,3.5750858783721924,8.528264174856304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.26513671875,0.0,1440.0751953125,1895.4371337890625,0.0,2029.4781494140625,0.889075756072998,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413177132606506,0.3839728236198425,0.3476380705833435,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490778803825378,0.3957420289516449,0.3767840266227722,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424021601676941,0.385730504989624,0.2714888751506805,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929587960243225,0.3191122412681579,0.3048681914806366,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114270329475403,0.2270197421312332,1.0355024337768557,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461596846580505,1.0,1.0,0.0,1.0,-2.804949283599853,2.804943084716797,6.315071004792117e-06,2.1616241931915283,0.9020683169364928,0.9020683169364928,0.0,152.2043914794922,169.0,25656.76171875,-0.0,1988.681884765625,1.0,283.1468200683594,284.8615417480469,290.9639892578125,292.6551513671875,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504653334617615,1.0,0.0,0.0,3.5750627517700195,3.5750858783721924,8.528264174856304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.26513671875,0.0,1440.0751953125,1895.4371337890625,0.0,2029.4781494140625,0.889075756072998,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368140459060669,0.3843123018741607,0.3482882082462311,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449663519859314,0.3969267606735229,0.3782041370868683,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381181359291077,0.3864628374576568,0.2722395658493042,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888145446777344,0.3200001418590545,0.3059877753257751,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076222896575928,0.227535218000412,1.0390325784683228,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493592023849487,1.0,1.0,0.0,1.0,-2.8139376640319824,2.8139312267303467,6.355998721119249e-06,2.168729543685913,0.9067065715789796,0.9067065715789796,0.0,156.4199676513672,169.0,25867.953125,-0.0,2023.4273681640625,1.0,283.0666198730469,284.7893981933594,290.99249267578125,292.73583984375,293.1499938964844,293.1499938964844,283.04998779296875,34648.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580920457839966,1.0,0.0,0.0,3.605879068374634,3.6059024333953857,8.675921208123327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.3427734375,0.0,1474.64208984375,1895.4371337890625,0.0,2095.85888671875,0.8944222331047058,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349513411521912,0.3843076527118683,0.3484734892845154,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436437845230103,0.397843986749649,0.3792382776737213,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365285396575928,0.3868939578533172,0.2726759016513824,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874298691749573,0.3206553757190704,0.3067639172077179,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062283158302307,0.2278555929660797,1.0411592721939087,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509916543960571,1.0,1.0,0.0,1.0,-2.8194222450256348,2.819415807723999,6.381051207426936e-06,2.17307186126709,0.9113689661026,0.9113689661026,0.0,158.2381591796875,157.0,25858.705078125,-0.0,2041.1055908203125,1.0,283.0526428222656,284.75836181640625,290.982421875,292.7229919433594,293.1499938964844,293.1499938964844,282.75,34727.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642302513122559,1.0,0.0,0.0,3.62894344329834,3.628967046737671,8.787264391685312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.50439453125,0.0,1500.4051513671875,1895.4371337890625,0.0,2149.77783203125,0.8996546864509583,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352014422416687,0.3829691112041473,0.3476414680480957,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802896499634,0.3986331224441528,0.3802804350852966,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374435305595398,0.3865903317928314,0.2727141380310058,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888994812965393,0.3210623860359192,0.3074055016040802,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071859240531921,0.227747157216072,1.0416866540908811,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.55052250623703,1.0,1.0,0.0,1.0,-2.821138858795166,2.8211324214935303,6.389266218320699e-06,2.1745967864990234,0.915990114212036,0.915990114212036,0.0,157.60536193847656,145.0,26387.37890625,-0.0,2040.8623046875,1.0,282.75811767578125,284.4834899902344,290.9844055175781,292.7959899902344,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859882116317749,1.0,0.0,0.0,3.665830373764038,3.665854215621948,8.966811151367438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.66455078125,0.0,1543.61181640625,1895.4371337890625,0.0,2344.06787109375,0.9081231355667114,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352014422416687,0.3829691112041473,0.3476414680480957,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802896499634,0.3986331224441528,0.3802804350852966,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374435305595398,0.3865903317928314,0.2727141380310058,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888994812965393,0.3210623860359192,0.3074055016040802,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071859240531921,0.227747157216072,1.0416866540908811,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.55052250623703,1.0,1.0,0.0,1.0,-2.821138858795166,2.8211324214935303,6.389266218320699e-06,2.1745967864990234,0.915990114212036,0.915990114212036,0.0,157.60536193847656,145.0,26387.37890625,-0.0,2040.8623046875,1.0,282.75811767578125,284.4834899902344,290.9844055175781,292.7959899902344,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859882116317749,1.0,0.0,0.0,3.665830373764038,3.665854215621948,8.966811151367438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.66455078125,0.0,1543.61181640625,1895.4371337890625,0.0,2344.06787109375,0.9081231355667114,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.83882075548172,0.3805671334266662,0.3455274105072021,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954742431641,0.3984618782997131,0.3801485300064087,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418297171592712,0.385250985622406,0.2718135714530945,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939373850822449,0.3206090331077575,0.3069903552532196,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711143970489502,0.2268691211938858,1.0377496480941772,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464215874671936,1.0,1.0,0.0,1.0,-2.8121347427368164,2.8121283054351807,6.348735496430891e-06,2.1677424907684326,0.9169788360595704,0.9169788360595704,0.0,153.17237854003906,133.0,26825.501953125,-0.0,2004.9036865234373,1.0,282.4579772949219,284.2004699707031,290.93560791015625,292.7849426269531,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024446368217468,1.0,0.0,0.0,3.689741849899292,3.68976616859436,9.084170073947462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.3916015625,0.0,1573.1712646484375,1895.4371337890625,0.0,2493.796875,0.9137183427810668,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.83882075548172,0.3805671334266662,0.3455274105072021,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954742431641,0.3984618782997131,0.3801485300064087,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418297171592712,0.385250985622406,0.2718135714530945,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939373850822449,0.3206090331077575,0.3069903552532196,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711143970489502,0.2268691211938858,1.0377496480941772,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464215874671936,1.0,1.0,0.0,1.0,-2.8121347427368164,2.8121283054351807,6.348735496430891e-06,2.1677424907684326,0.9169788360595704,0.9169788360595704,0.0,153.17237854003906,133.0,26825.501953125,-0.0,2004.9036865234373,1.0,282.4579772949219,284.2004699707031,290.93560791015625,292.7849426269531,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024446368217468,1.0,0.0,0.0,3.689741849899292,3.68976616859436,9.084170073947462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.3916015625,0.0,1573.1712646484375,1895.4371337890625,0.0,2493.796875,0.9137183427810668,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456352353096008,0.3778106868267059,0.3428712487220764,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593042492866516,0.3978354334831238,0.3793838918209076,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494349718093872,0.3834607601165771,0.2704369723796844,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021485805511475,0.3197303712368011,0.305983304977417,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174514532089233,0.2255726158618927,1.031102418899536,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399475693702698,1.0,1.0,0.0,1.0,-2.797173500061035,2.7971673011779785,6.281375135586131e-06,2.1562156677246094,0.9148930907249452,0.9148930907249452,0.0,146.11285400390625,121.0,27364.501953125,-0.0,1947.099365234375,1.0,282.1578674316406,283.929443359375,290.88409423828125,292.76202392578125,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133572936058044,1.0,0.0,0.0,3.700765609741211,3.7007901668548575,9.138532846009184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.51123046875,0.0,1588.3121337890625,1895.4371337890625,0.0,2594.14404296875,0.9164238572120668,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456352353096008,0.3778106868267059,0.3428712487220764,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593042492866516,0.3978354334831238,0.3793838918209076,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494349718093872,0.3834607601165771,0.2704369723796844,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021485805511475,0.3197303712368011,0.305983304977417,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174514532089233,0.2255726158618927,1.031102418899536,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399475693702698,1.0,1.0,0.0,1.0,-2.797173500061035,2.7971673011779785,6.281375135586131e-06,2.1562156677246094,0.9148930907249452,0.9148930907249452,0.0,146.11285400390625,121.0,27364.501953125,-0.0,1947.099365234375,1.0,282.1578674316406,283.929443359375,290.88409423828125,292.76202392578125,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133572936058044,1.0,0.0,0.0,3.700765609741211,3.7007901668548575,9.138532846009184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.51123046875,0.0,1588.3121337890625,1895.4371337890625,0.0,2594.14404296875,0.9164238572120668,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819821357727,0.3749729096889496,0.3400517106056213,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715819120407104,0.3970268964767456,0.3783421218395233,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604558110237122,0.381519079208374,0.268875390291214,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132706880569458,0.3186777532100677,0.3047073185443878,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259644865989685,0.2240939885377884,1.023131251335144,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319679379463196,1.0,1.0,0.0,1.0,-2.7795443534851074,2.779538154602051,6.202388703968609e-06,2.1425986289978027,0.9098998308181764,0.9098998308181764,0.0,137.2644805908203,109.0,27939.25,-0.0,1877.219482421875,1.0,281.8578491210937,283.6669616699219,290.8467712402344,292.7555236816406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222283124923706,1.0,0.0,0.0,3.6992907524108887,3.699315309524536,9.131250067184736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.75439453125,0.0,1589.1949462890625,1895.4371337890625,0.0,2676.225341796875,0.9163219928741456,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819821357727,0.3749729096889496,0.3400517106056213,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715819120407104,0.3970268964767456,0.3783421218395233,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604558110237122,0.381519079208374,0.268875390291214,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132706880569458,0.3186777532100677,0.3047073185443878,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259644865989685,0.2240939885377884,1.023131251335144,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319679379463196,1.0,1.0,0.0,1.0,-2.7795443534851074,2.779538154602051,6.202388703968609e-06,2.1425986289978027,0.9098998308181764,0.9098998308181764,0.0,137.2644805908203,109.0,27939.25,-0.0,1877.219482421875,1.0,281.8578491210937,283.6669616699219,290.8467712402344,292.7555236816406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222283124923706,1.0,0.0,0.0,3.6992907524108887,3.699315309524536,9.131250067184736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.75439453125,0.0,1589.1949462890625,1895.4371337890625,0.0,2676.225341796875,0.9163219928741456,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623300790786743,0.3735376000404358,0.3386446833610534,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.87920081615448,0.3965823650360107,0.3777854144573211,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.867405891418457,0.3805188536643982,0.2680784165859222,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197447657585144,0.318115621805191,0.3040314316749573,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311521172523499,0.223321333527565,1.0189354419708252,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275967717170715,1.0,1.0,0.0,1.0,-2.770372152328491,2.7703659534454346,6.161479177535512e-06,2.1355085372924805,0.9057148098945618,0.9057148098945618,0.0,132.357666015625,109.0,28618.642578125,-0.0,1839.7598876953125,1.0,281.6000366210937,283.47100830078125,290.86016845703125,292.8545837402344,293.1499938964844,293.1499938964844,281.54998779296875,36250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291664719581604,1.0,0.0,0.0,3.6939175128936768,3.693942070007324,9.104742844101564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.2998046875,0.0,1584.4805908203125,1895.4371337890625,0.0,2740.6875,0.9152091145515442,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694881796836853,0.3720438182353973,0.3371113538742065,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875139355659485,0.3960759937763214,0.3771176338195801,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750369548797607,0.3794584274291992,0.2671960890293121,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266257643699646,0.3175007104873657,0.3032635748386383,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367938756942749,0.2225059866905212,1.0144085884094238,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.523003339767456,1.0,1.0,0.0,1.0,-2.7603042125701904,2.760298013687134,6.1167356761870906e-06,2.1277287006378174,0.9019938111305236,0.9019938111305236,0.0,127.32984161376952,97.0,28560.638671875,-0.0,1800.5977783203125,1.0,281.5579528808594,283.4140319824219,290.81787109375,292.7608947753906,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308171629905701,1.0,0.0,0.0,3.684966325759888,3.684990644454956,9.060670436156216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.1416015625,0.0,1575.52099609375,1895.4371337890625,0.0,2756.0537109375,0.9133488535881042,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872028589248657,0.3690556287765503,0.3340908885002136,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076367616653442,0.3950235247611999,0.3757665753364563,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937040567398071,0.377320796251297,0.2654393911361694,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431534171104431,0.3162413835525512,0.3017104566097259,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507040500640869,0.2208601087331771,1.0052638053894043,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133672952651978,1.0,1.0,0.0,1.0,-2.7400834560394287,2.740077495574951,6.027352810633602e-06,2.1120975017547607,0.891312301158905,0.891312301158905,0.0,116.73311614990234,85.0,29226.783203125,-0.0,1720.43017578125,1.0,281.258056640625,283.1714172363281,290.79400634765625,292.7763671875,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401384353637695,1.0,0.0,0.0,3.657324314117432,3.657348394393921,8.925246675062226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.11474609375,0.0,1547.103759765625,1895.4371337890625,0.0,2843.0087890625,0.9074129462242126,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872028589248657,0.3690556287765503,0.3340908885002136,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076367616653442,0.3950235247611999,0.3757665753364563,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937040567398071,0.377320796251297,0.2654393911361694,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431534171104431,0.3162413835525512,0.3017104566097259,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507040500640869,0.2208601087331771,1.0052638053894043,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133672952651978,1.0,1.0,0.0,1.0,-2.7400834560394287,2.740077495574951,6.027352810633602e-06,2.1120975017547607,0.891312301158905,0.891312301158905,0.0,116.73311614990234,85.0,29226.783203125,-0.0,1720.43017578125,1.0,281.258056640625,283.1714172363281,290.79400634765625,292.7763671875,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401384353637695,1.0,0.0,0.0,3.657324314117432,3.657348394393921,8.925246675062226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.11474609375,0.0,1547.103759765625,1895.4371337890625,0.0,2843.0087890625,0.9074129462242126,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516031742096,0.3678396046161651,0.3320448100566864,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397279620170592,0.3952710628509521,0.375120997428894,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226856231689452,0.3766640424728393,0.2642951309680938,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679975271224976,0.3160718083381653,0.3007366955280304,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720860838890076,0.2200471311807632,0.9981404542922974,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035832524299622,1.0,1.0,0.0,1.0,-2.7257299423217773,2.7257239818573,5.964006959402468e-06,2.100861072540283,0.8857374787330627,0.8857374787330627,0.0,104.87377166748048,73.0,27939.25390625,-0.0,1644.056396484375,1.0,281.5421142578125,283.3795166015625,290.6469116210937,292.4857788085937,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817604660987854,1.0,0.0,0.0,3.62866735458374,3.6286911964416495,8.785926866039517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.60888671875,0.0,1515.1317138671875,1895.4371337890625,0.0,2633.392578125,0.9010350108146667,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516031742096,0.3678396046161651,0.3320448100566864,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397279620170592,0.3952710628509521,0.375120997428894,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226856231689452,0.3766640424728393,0.2642951309680938,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679975271224976,0.3160718083381653,0.3007366955280304,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720860838890076,0.2200471311807632,0.9981404542922974,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035832524299622,1.0,1.0,0.0,1.0,-2.7257299423217773,2.7257239818573,5.964006959402468e-06,2.100861072540283,0.8857374787330627,0.8857374787330627,0.0,104.87377166748048,73.0,27939.25390625,-0.0,1644.056396484375,1.0,281.5421142578125,283.3795166015625,290.6469116210937,292.4857788085937,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817604660987854,1.0,0.0,0.0,3.62866735458374,3.6286911964416495,8.785926866039517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.60888671875,0.0,1515.1317138671875,1895.4371337890625,0.0,2633.392578125,0.9010350108146667,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609113335609436,0.368122786283493,0.3315493166446686,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836375713348388,0.396809458732605,0.3758037388324737,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688773155212402,0.3774482607841491,0.2642529010772705,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085585474967957,0.3170763254165649,0.3009319305419922,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071351647377014,0.2202299684286117,0.9955325722694396,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943991303443908,1.0,1.0,0.0,1.0,-2.72299599647522,2.722990036010742,5.951936145720538e-06,2.0987002849578857,0.8816713094711304,0.8816713094711304,0.0,91.7566375732422,91.0,26752.828125,-0.0,1579.193603515625,1.0,281.8414611816406,283.61187744140625,290.5907897949219,292.3309020996094,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898819446563721,1.0,0.0,0.0,3.604472160339356,3.6044960021972656,8.669152862239571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.89013671875,0.0,1487.9044189453125,1895.4371337890625,0.0,2379.30126953125,0.8955627083778381,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609113335609436,0.368122786283493,0.3315493166446686,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836375713348388,0.396809458732605,0.3758037388324737,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688773155212402,0.3774482607841491,0.2642529010772705,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085585474967957,0.3170763254165649,0.3009319305419922,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071351647377014,0.2202299684286117,0.9955325722694396,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943991303443908,1.0,1.0,0.0,1.0,-2.72299599647522,2.722990036010742,5.951936145720538e-06,2.0987002849578857,0.8816713094711304,0.8816713094711304,0.0,91.7566375732422,91.0,26752.828125,-0.0,1579.193603515625,1.0,281.8414611816406,283.61187744140625,290.5907897949219,292.3309020996094,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898819446563721,1.0,0.0,0.0,3.604472160339356,3.6044960021972656,8.669152862239571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.89013671875,0.0,1487.9044189453125,1895.4371337890625,0.0,2379.30126953125,0.8955627083778381,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692848920822144,0.3690836727619171,0.3322129249572754,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914034008979796,0.39900803565979,0.3776640892028808,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.977245032787323,0.3789851367473602,0.2651551067829132,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.918273389339447,0.3187432587146759,0.3022924065589905,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141327500343323,0.2210171967744827,0.998113214969635,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952867925167084,1.0,1.0,0.0,1.0,-2.7318387031555176,2.73183274269104,5.990627414576011e-06,2.1055026054382324,0.8786328434944153,0.8786328434944153,0.0,90.08699798583984,109.0,25768.28515625,-0.0,1584.1036376953125,1.0,282.1412658691406,283.8560791015625,290.5778503417969,292.2474975585937,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657091617584229,1.0,0.0,0.0,3.583930492401123,3.583953857421875,8.570623890591378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.67578125,0.0,1464.876220703125,1895.4371337890625,0.0,2162.83154296875,0.8909094929695129,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692848920822144,0.3690836727619171,0.3322129249572754,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914034008979796,0.39900803565979,0.3776640892028808,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.977245032787323,0.3789851367473602,0.2651551067829132,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.918273389339447,0.3187432587146759,0.3022924065589905,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141327500343323,0.2210171967744827,0.998113214969635,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952867925167084,1.0,1.0,0.0,1.0,-2.7318387031555176,2.73183274269104,5.990627414576011e-06,2.1055026054382324,0.8786328434944153,0.8786328434944153,0.0,90.08699798583984,109.0,25768.28515625,-0.0,1584.1036376953125,1.0,282.1412658691406,283.8560791015625,290.5778503417969,292.2474975585937,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657091617584229,1.0,0.0,0.0,3.583930492401123,3.583953857421875,8.570623890591378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.67578125,0.0,1464.876220703125,1895.4371337890625,0.0,2162.83154296875,0.8909094929695129,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616643190383912,0.3696612119674682,0.3327467143535614,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855021238327026,0.400219202041626,0.3788284361362457,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702877402305604,0.3798786401748657,0.2657904326915741,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106454849243164,0.3196944892406463,0.3032183051109314,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081362247467041,0.2215231955051422,1.0005615949630735,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979742467403412,1.0,1.0,0.0,1.0,-2.7386953830718994,2.738689422607422,6.020839464326855e-06,2.110835313796997,0.8781764507293701,0.8781764507293701,0.0,92.43934631347656,109.0,24951.08203125,-0.0,1604.952392578125,1.0,282.39678955078125,284.0443725585937,290.54571533203125,292.11981201171875,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527381181716919,1.0,0.0,0.0,3.575282096862793,3.575305461883545,8.529310662197531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.85888671875,0.0,1455.00732421875,1895.4371337890625,0.0,2049.186279296875,0.888965904712677,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493728876113892,0.3703386485576629,0.3334828019142151,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754768013954164,0.401525616645813,0.3801816701889038,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588035345077516,0.3808765709400177,0.2665760219097137,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995810151100159,0.3207347691059112,0.304318904876709,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985507249832153,0.2221082001924514,1.003736138343811,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017764568328857,1.0,1.0,0.0,1.0,-2.747286081314087,2.7472801208496094,6.05879313297919e-06,2.117514133453369,0.876954197883606,0.876954197883606,0.0,96.16065216064452,127.0,24835.703125,-0.0,1634.83935546875,1.0,282.4411926269531,284.1010131835937,290.5722351074219,292.1844482421875,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462853193283081,1.0,0.0,0.0,3.568421602249145,3.5684447288513184,8.49660807489272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.166015625,0.0,1447.256591796875,1895.4371337890625,0.0,1993.4012451171875,0.8873569369316101,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163523316383362,0.3719268441200256,0.3351872265338897,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458123445510864,0.4043514430522918,0.3831484019756317,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.926667332649231,0.3831044733524322,0.2683474123477936,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725966215133667,0.3230073750019073,0.3067781329154968,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744168639183044,0.2234422415494918,1.0112780332565308,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117392539978027,1.0,1.0,0.0,1.0,-2.7670438289642334,2.7670376300811768,6.14655027675326e-06,2.1328814029693604,0.8772605657577515,0.8772605657577515,0.0,106.84624481201172,145.0,24136.72265625,-0.0,1714.2921142578125,1.0,282.740966796875,284.3576354980469,290.564453125,292.132080078125,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306302785873413,1.0,0.0,0.0,3.559659719467163,3.559682846069336,8.454934459223296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.70263671875,0.0,1436.576416015625,1895.4371337890625,0.0,1860.35302734375,0.8852742314338684,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163523316383362,0.3719268441200256,0.3351872265338897,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458123445510864,0.4043514430522918,0.3831484019756317,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.926667332649231,0.3831044733524322,0.2683474123477936,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725966215133667,0.3230073750019073,0.3067781329154968,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744168639183044,0.2234422415494918,1.0112780332565308,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117392539978027,1.0,1.0,0.0,1.0,-2.7670438289642334,2.7670376300811768,6.14655027675326e-06,2.1328814029693604,0.8772605657577515,0.8772605657577515,0.0,106.84624481201172,145.0,24136.72265625,-0.0,1714.2921142578125,1.0,282.740966796875,284.3576354980469,290.564453125,292.132080078125,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306302785873413,1.0,0.0,0.0,3.559659719467163,3.559682846069336,8.454934459223296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.70263671875,0.0,1436.576416015625,1895.4371337890625,0.0,1860.35302734375,0.8852742314338684,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860740065574646,0.3738386929035187,0.3372997939586639,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126471877098083,0.407454252243042,0.3865019083023071,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953405022621155,0.3856357634067535,0.2704241573810577,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465192914009094,0.3255276679992676,0.3095946609973907,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510917782783508,0.224988505244255,1.0203419923782349,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251686096191,1.0,1.0,0.0,1.0,-2.79038405418396,2.790377616882324,6.251052582229022e-06,2.1510438919067383,0.8794144988059998,0.8794144988059998,0.0,120.38755798339844,163.0,23480.185546875,-0.0,1813.9322509765625,1.0,283.0409545898437,284.6141357421875,290.5520324707031,292.0810852050781,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717982292175293,1.0,0.0,0.0,3.558629512786865,3.558652877807617,8.450041946161946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.869140625,0.0,1433.9801025390625,1895.4371337890625,0.0,1755.4521484375,0.8828955292701721,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860740065574646,0.3738386929035187,0.3372997939586639,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126471877098083,0.407454252243042,0.3865019083023071,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953405022621155,0.3856357634067535,0.2704241573810577,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465192914009094,0.3255276679992676,0.3095946609973907,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510917782783508,0.224988505244255,1.0203419923782349,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251686096191,1.0,1.0,0.0,1.0,-2.79038405418396,2.790377616882324,6.251052582229022e-06,2.1510438919067383,0.8794144988059998,0.8794144988059998,0.0,120.38755798339844,163.0,23480.185546875,-0.0,1813.9322509765625,1.0,283.0409545898437,284.6141357421875,290.5520324707031,292.0810852050781,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717982292175293,1.0,0.0,0.0,3.558629512786865,3.558652877807617,8.450041946161946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.869140625,0.0,1433.9801025390625,1895.4371337890625,0.0,1755.4521484375,0.8828955292701721,1.0,0.0,3.0,1.0,0.0
