time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591933250427246,0.375237226486206,0.3392819762229919,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847297430038452,0.4101972281932831,0.3898019790649414,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683497905731201,0.3877693116664886,0.2724500298500061,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233972191810608,0.3277669548988342,0.3123995959758758,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305856943130493,0.2263504117727279,1.029596924781799,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370229482650757,1.0,1.0,0.0,1.0,-2.813664674758911,2.8136582374572754,6.356338872137712e-06,2.169239521026612,0.8803684711456299,0.8803684711456299,0.0,136.11228942871094,181.0,23233.89453125,-0.0,1925.557373046875,1.0,283.14678955078125,284.713134765625,290.57684326171875,292.1174011230469,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186164259910583,1.0,0.0,0.0,3.541685104370117,3.541707992553711,8.369763122573204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.23291015625,0.0,1412.8902587890625,1895.4371337890625,0.0,1760.6524658203125,0.8774257302284241,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591933250427246,0.375237226486206,0.3392819762229919,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847297430038452,0.4101972281932831,0.3898019790649414,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683497905731201,0.3877693116664886,0.2724500298500061,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233972191810608,0.3277669548988342,0.3123995959758758,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305856943130493,0.2263504117727279,1.029596924781799,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370229482650757,1.0,1.0,0.0,1.0,-2.813664674758911,2.8136582374572754,6.356338872137712e-06,2.169239521026612,0.8803684711456299,0.8803684711456299,0.0,136.11228942871094,181.0,23233.89453125,-0.0,1925.557373046875,1.0,283.14678955078125,284.713134765625,290.57684326171875,292.1174011230469,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186164259910583,1.0,0.0,0.0,3.541685104370117,3.541707992553711,8.369763122573204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.23291015625,0.0,1412.8902587890625,1895.4371337890625,0.0,1760.6524658203125,0.8774257302284241,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355242013931274,0.3757610917091369,0.3405722379684448,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600732088088989,0.4122397303581238,0.392551064491272,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998264312744,0.3891414403915405,0.2740259766578674,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012886643409729,0.3294155597686767,0.3147570192813873,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114958763122559,0.2272511273622512,1.0373167991638184,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540801048279,1.0,1.0,0.0,1.0,-2.8325304985046387,2.832524061203003,6.442410267482046e-06,2.184032678604126,0.8796203136444092,0.8796203136444092,0.0,153.58152770996094,169.0,23163.607421875,-0.0,2040.1484375,1.0,283.14990234375,284.7284851074219,290.57916259765625,292.1394348144531,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262555956840515,1.0,0.0,0.0,3.5060744285583496,3.506096839904785,8.202298431569943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.31640625,0.0,1371.08349609375,1895.4371337890625,0.0,1823.794921875,0.8684381246566772,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355242013931274,0.3757610917091369,0.3405722379684448,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600732088088989,0.4122397303581238,0.392551064491272,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998264312744,0.3891414403915405,0.2740259766578674,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012886643409729,0.3294155597686767,0.3147570192813873,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114958763122559,0.2272511273622512,1.0373167991638184,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540801048279,1.0,1.0,0.0,1.0,-2.8325304985046387,2.832524061203003,6.442410267482046e-06,2.184032678604126,0.8796203136444092,0.8796203136444092,0.0,153.58152770996094,169.0,23163.607421875,-0.0,2040.1484375,1.0,283.14990234375,284.7284851074219,290.57916259765625,292.1394348144531,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262555956840515,1.0,0.0,0.0,3.5060744285583496,3.506096839904785,8.202298431569943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.31640625,0.0,1371.08349609375,1895.4371337890625,0.0,1823.794921875,0.8684381246566772,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305776119232178,0.3758126199245453,0.3408163487911224,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552197813987732,0.4130662381649017,0.3935370445251465,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397073745727539,0.3896236419677734,0.2745161652565002,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965823411941528,0.3300690352916717,0.3155760169029236,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071919441223145,0.227555900812149,1.039623498916626,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532863140106201,1.0,1.0,0.0,1.0,-2.8383617401123047,2.838355302810669,6.469312666013138e-06,2.188687324523926,0.8788443803787231,0.8788443803787231,0.0,157.86793518066406,169.0,23095.654296875,-0.0,2070.474853515625,1.0,283.1499938964844,284.7372741699219,290.5636901855469,292.1258850097656,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729365885257721,1.0,0.0,0.0,3.476167678833008,3.4761898517608643,8.062964411692519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.6513671875,0.0,1336.7618408203125,1895.4371337890625,0.0,1849.7576904296875,0.8638355731964111,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.828841507434845,0.3758129179477691,0.3408947288990021,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.853850245475769,0.4138281047344208,0.3943411409854889,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382125496864319,0.3900446891784668,0.2748724818229675,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952389121055603,0.3306668400764465,0.3162226676940918,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058277726173401,0.2278130650520324,1.041154384613037,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546323657035828,1.0,1.0,0.0,1.0,-2.842470645904541,2.842463970184326,6.4882733568083495e-06,2.1919543743133545,0.8777464032173157,0.8777464032173157,0.0,159.49575805664062,157.0,23031.0625,-0.0,2085.1669921875,1.0,283.1499938964844,284.740966796875,290.5433044433594,292.1047668457031,293.1499938964844,293.1499938964844,283.1499938964844,34142.55078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314602732658386,1.0,0.0,0.0,3.4589459896087646,3.458967924118042,7.983271075318044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.30859375,0.0,1317.64794921875,1895.4371337890625,0.0,1867.3203125,0.8567773103713989,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310834765434265,0.3757648169994354,0.3407917320728302,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572734594345093,0.4152522683143616,0.3956319987773895,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410602807998657,0.3908063173294067,0.2753617167472839,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985594272613525,0.331782191991806,0.3172192275524139,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084768414497375,0.228264719247818,1.042897343635559,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.55401211977005,1.0,1.0,0.0,1.0,-2.8477818965911865,2.847775459289551,6.512888830911834e-06,2.1962060928344727,0.8748313188552856,0.8748313188552856,0.0,157.81016540527344,145.0,22861.94140625,-0.0,2085.813720703125,1.0,283.1499938964844,284.7550964355469,290.4985046386719,292.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,33296.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325598001480103,1.0,0.0,0.0,3.403028964996338,3.403050184249878,7.727243200861267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.875,0.0,1256.5079345703125,1895.4371337890625,0.0,1876.56640625,0.8430864810943604,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310834765434265,0.3757648169994354,0.3407917320728302,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572734594345093,0.4152522683143616,0.3956319987773895,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410602807998657,0.3908063173294067,0.2753617167472839,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985594272613525,0.331782191991806,0.3172192275524139,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084768414497375,0.228264719247818,1.042897343635559,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.55401211977005,1.0,1.0,0.0,1.0,-2.8477818965911865,2.847775459289551,6.512888830911834e-06,2.1962060928344727,0.8748313188552856,0.8748313188552856,0.0,157.81016540527344,145.0,22861.94140625,-0.0,2085.813720703125,1.0,283.1499938964844,284.7550964355469,290.4985046386719,292.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,33296.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325598001480103,1.0,0.0,0.0,3.403028964996338,3.403050184249878,7.727243200861267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.875,0.0,1256.5079345703125,1895.4371337890625,0.0,1876.56640625,0.8430864810943604,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387609720230103,0.3757159411907196,0.3405154347419739,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666508793830872,0.4166144430637359,0.3966807126998901,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303392410278,0.3915356695652008,0.2756920158863067,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075286746025085,0.33285853266716,0.3179957568645477,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158933281898499,0.2287029325962066,1.0437060594558716,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.550554633140564,1.0,1.0,0.0,1.0,-2.851014375686645,2.8510076999664307,6.527962341351667e-06,2.198825597763061,0.8709555864334106,0.8709555864334106,0.0,151.8165283203125,133.0,22675.974609375,-0.0,2062.053955078125,1.0,283.1499938964844,284.7718811035156,290.4590759277344,291.9979553222656,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308072447776794,1.0,0.0,0.0,3.339999198913574,3.340019702911377,7.443651384164696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.82373046875,0.0,1190.2459716796875,1895.4371337890625,0.0,1861.83740234375,0.8277597427368164,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387609720230103,0.3757159411907196,0.3405154347419739,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666508793830872,0.4166144430637359,0.3966807126998901,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303392410278,0.3915356695652008,0.2756920158863067,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075286746025085,0.33285853266716,0.3179957568645477,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158933281898499,0.2287029325962066,1.0437060594558716,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.550554633140564,1.0,1.0,0.0,1.0,-2.851014375686645,2.8510076999664307,6.527962341351667e-06,2.198825597763061,0.8709555864334106,0.8709555864334106,0.0,151.8165283203125,133.0,22675.974609375,-0.0,2062.053955078125,1.0,283.1499938964844,284.7718811035156,290.4590759277344,291.9979553222656,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308072447776794,1.0,0.0,0.0,3.339999198913574,3.340019702911377,7.443651384164696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.82373046875,0.0,1190.2459716796875,1895.4371337890625,0.0,1861.83740234375,0.8277597427368164,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508124351501465,0.3756915628910064,0.3401647210121155,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.880851149559021,0.417947918176651,0.3975993990898132,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070022583008,0.39226895570755,0.2759484350681305,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.82010418176651,0.3339291512966156,0.3186636865139007,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263925075531006,0.2291661947965622,1.0441312789916992,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454492568969727,1.0,1.0,0.0,1.0,-2.8533196449279785,2.8533132076263428,6.538776233355748e-06,2.2007174491882324,0.8662022948265076,0.8662022948265076,0.0,143.3083953857422,121.0,22481.84375,-0.0,2024.475830078125,1.0,283.1499938964844,284.7917175292969,290.4270935058594,291.9520874023437,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277369499206543,1.0,0.0,0.0,3.2709553241729736,3.270975112915039,7.139084914342675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.1708984375,0.0,1120.673095703125,1895.4371337890625,0.0,1836.14208984375,0.811055064201355,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508124351501465,0.3756915628910064,0.3401647210121155,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.880851149559021,0.417947918176651,0.3975993990898132,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070022583008,0.39226895570755,0.2759484350681305,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.82010418176651,0.3339291512966156,0.3186636865139007,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263925075531006,0.2291661947965622,1.0441312789916992,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454492568969727,1.0,1.0,0.0,1.0,-2.8533196449279785,2.8533132076263428,6.538776233355748e-06,2.2007174491882324,0.8662022948265076,0.8662022948265076,0.0,143.3083953857422,121.0,22481.84375,-0.0,2024.475830078125,1.0,283.1499938964844,284.7917175292969,290.4270935058594,291.9520874023437,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277369499206543,1.0,0.0,0.0,3.2709553241729736,3.270975112915039,7.139084914342675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.1708984375,0.0,1120.673095703125,1895.4371337890625,0.0,1836.14208984375,0.811055064201355,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672776222229004,0.3756960034370422,0.3397852182388305,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996303677558899,0.4192616939544678,0.3984415233135223,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802589774131775,0.3930153250694275,0.2761712372303009,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359270095825195,0.335003525018692,0.3192769885063171,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399341464042664,0.2296677529811859,1.0444483757019043,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393814444541931,1.0,1.0,0.0,1.0,-2.855262041091919,2.855255603790283,6.547923021571478e-06,2.202324151992798,0.8606607913970947,0.8606607913970947,0.0,133.34783935546875,109.0,22283.841796875,-0.0,1979.1719970703125,1.0,283.1499938964844,284.8148498535156,290.4001770019531,291.91180419921875,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242975831031799,1.0,0.0,0.0,3.1966798305511475,3.1966986656188965,6.818542601649824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.587890625,0.0,1049.15234375,1895.4371337890625,0.0,1807.5247802734373,0.7931545972824097,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672776222229004,0.3756960034370422,0.3397852182388305,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996303677558899,0.4192616939544678,0.3984415233135223,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802589774131775,0.3930153250694275,0.2761712372303009,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359270095825195,0.335003525018692,0.3192769885063171,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399341464042664,0.2296677529811859,1.0444483757019043,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393814444541931,1.0,1.0,0.0,1.0,-2.855262041091919,2.855255603790283,6.547923021571478e-06,2.202324151992798,0.8606607913970947,0.8606607913970947,0.0,133.34783935546875,109.0,22283.841796875,-0.0,1979.1719970703125,1.0,283.1499938964844,284.8148498535156,290.4001770019531,291.91180419921875,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242975831031799,1.0,0.0,0.0,3.1966798305511475,3.1966986656188965,6.818542601649824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.587890625,0.0,1049.15234375,1895.4371337890625,0.0,1807.5247802734373,0.7931545972824097,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773545622825623,0.3757106959819793,0.3395914435386657,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111582040786744,0.4199121296405792,0.3988413512706756,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.890929639339447,0.3933939933776855,0.2762751877307892,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454194068908691,0.3355429768562317,0.3195709586143493,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481454014778137,0.2299342155456543,1.0446085929870603,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.536116898059845,1.0,1.0,0.0,1.0,-2.8561806678771973,2.856174230575561,6.552254944836022e-06,2.203085899353028,0.8576513528823853,0.8576513528823853,0.0,128.0288543701172,109.0,22174.05859375,-0.0,1954.76171875,1.0,283.1499938964844,284.8305969238281,290.3875732421875,291.8921203613281,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225542664527893,1.0,0.0,0.0,3.15014910697937,3.150167465209961,6.621486932090193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.13916015625,0.0,1005.6812133789062,1895.4371337890625,0.0,1793.0885009765625,0.7847214341163635,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888303637504578,0.3757312893867492,0.3394020199775696,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251084923744202,0.4205572307109833,0.399233341217041,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029533863067628,0.3937750458717346,0.2763790488243103,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562814593315125,0.3360832631587982,0.3198621869087219,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575804591178894,0.2302110195159912,1.044793725013733,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327448844909668,1.0,1.0,0.0,1.0,-2.857121467590332,2.8571150302886963,6.5566919147386216e-06,2.203865528106689,0.8544241786003113,0.8544241786003113,0.0,122.5505142211914,97.0,22084.154296875,-0.0,1929.594970703125,1.0,283.1499938964844,284.8414306640625,290.37579345703125,291.87457275390625,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208722829818726,1.0,0.0,0.0,3.117805004119873,3.1178231239318848,6.486213237621996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.57275390625,0.0,976.7960205078124,1895.4371337890625,0.0,1779.204345703125,0.7742042541503906,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174867272377014,0.3757938742637634,0.3390259146690368,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203128814696,0.4218353927135467,0.3999896347522735,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.934655487537384,0.3945481181144714,0.2765820622444153,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831400871276855,0.3371689319610595,0.3204338252544403,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809911370277405,0.2307964414358139,1.0452370643615725,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257680416107178,1.0,1.0,0.0,1.0,-2.8590424060821533,2.8590359687805176,6.565750027220929e-06,2.2054545879364014,0.8475973606109619,0.8475973606109619,0.0,111.27155303955078,85.0,21883.71875,-0.0,1877.702392578125,1.0,283.1499938964844,284.8716125488281,290.3524475097656,291.838623046875,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175219655036926,1.0,0.0,0.0,3.034820318222046,3.034837484359741,6.145529027890007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.7978515625,0.0,904.4822387695312,1895.4371337890625,0.0,1751.6810302734375,0.7543155550956726,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174867272377014,0.3757938742637634,0.3390259146690368,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203128814696,0.4218353927135467,0.3999896347522735,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.934655487537384,0.3945481181144714,0.2765820622444153,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831400871276855,0.3371689319610595,0.3204338252544403,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809911370277405,0.2307964414358139,1.0452370643615725,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257680416107178,1.0,1.0,0.0,1.0,-2.8590424060821533,2.8590359687805176,6.565750027220929e-06,2.2054545879364014,0.8475973606109619,0.8475973606109619,0.0,111.27155303955078,85.0,21883.71875,-0.0,1877.702392578125,1.0,283.1499938964844,284.8716125488281,290.3524475097656,291.838623046875,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175219655036926,1.0,0.0,0.0,3.034820318222046,3.034837484359741,6.145529027890007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.7978515625,0.0,904.4822387695312,1895.4371337890625,0.0,1751.6810302734375,0.7543155550956726,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575320482254028,0.3758830428123474,0.3386625945568084,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016164779664,0.4230972528457641,0.4007188081741333,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735881090164183,0.3953351080417633,0.2767860889434814,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200630784034728,0.3382613658905029,0.3210000991821289,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119510412216187,0.2314240932464599,1.045815110206604,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.518582820892334,1.0,1.0,0.0,1.0,-2.861102819442749,2.861096143722534,6.575457518920302e-06,2.207152366638184,0.8402852416038513,0.8402852416038513,0.0,99.71094512939452,103.0,21683.212890625,-0.0,1824.5849609375,1.0,283.1499938964844,284.9056091308594,290.3295593261719,291.80322265625,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142012119293213,1.0,0.0,0.0,2.948271512985229,2.9482879638671875,5.800004032607831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.18212890625,0.0,833.0551147460938,1895.4371337890625,0.0,1724.57763671875,0.7336112856864929,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575320482254028,0.3758830428123474,0.3386625945568084,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016164779664,0.4230972528457641,0.4007188081741333,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735881090164183,0.3953351080417633,0.2767860889434814,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200630784034728,0.3382613658905029,0.3210000991821289,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119510412216187,0.2314240932464599,1.045815110206604,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.518582820892334,1.0,1.0,0.0,1.0,-2.861102819442749,2.861096143722534,6.575457518920302e-06,2.207152366638184,0.8402852416038513,0.8402852416038513,0.0,99.71094512939452,103.0,21683.212890625,-0.0,1824.5849609375,1.0,283.1499938964844,284.9056091308594,290.3295593261719,291.80322265625,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142012119293213,1.0,0.0,0.0,2.948271512985229,2.9482879638671875,5.800004032607831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.18212890625,0.0,833.0551147460938,1895.4371337890625,0.0,1724.57763671875,0.7336112856864929,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464141130447388,0.373914510011673,0.3373883366584778,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847192764282228,0.4221545755863189,0.4003902673721313,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915823936462,0.3939892649650574,0.2762462198734283,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097176790237428,0.3371221423149109,0.3204967081546783,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030846118927002,0.2297316640615463,1.041105031967163,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195506811141968,1.0,1.0,0.0,1.0,-2.852273464202881,2.852267026901245,6.5353956415492576e-06,2.2005481719970703,0.832500159740448,0.832500159740448,0.0,102.04046630859376,121.0,21420.884765625,-0.0,1822.0267333984373,1.0,283.1499938964844,284.93902587890625,290.3064270019531,291.7658386230469,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107328772544861,1.0,0.0,0.0,2.85855770111084,2.8585734367370605,5.452394589156029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.57470703125,0.0,763.1749267578125,1895.4371337890625,0.0,1696.4625244140625,0.7121841311454773,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464141130447388,0.373914510011673,0.3373883366584778,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847192764282228,0.4221545755863189,0.4003902673721313,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915823936462,0.3939892649650574,0.2762462198734283,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097176790237428,0.3371221423149109,0.3204967081546783,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030846118927002,0.2297316640615463,1.041105031967163,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195506811141968,1.0,1.0,0.0,1.0,-2.852273464202881,2.852267026901245,6.5353956415492576e-06,2.2005481719970703,0.832500159740448,0.832500159740448,0.0,102.04046630859376,121.0,21420.884765625,-0.0,1822.0267333984373,1.0,283.1499938964844,284.93902587890625,290.3064270019531,291.7658386230469,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107328772544861,1.0,0.0,0.0,2.85855770111084,2.8585734367370605,5.452394589156029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.57470703125,0.0,763.1749267578125,1895.4371337890625,0.0,1696.4625244140625,0.7121841311454773,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.915298581123352,0.37286177277565,0.3366284668445587,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609402179718,0.4220192432403564,0.4004638195037842,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342833757400512,0.3935234844684601,0.2760622203350067,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833457231521606,0.3367893397808075,0.3203789889812469,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793330550193787,0.2288000136613845,1.037854552268982,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247183442115784,1.0,1.0,0.0,1.0,-2.8471710681915283,2.8471646308898926,6.511975243483903e-06,2.196584939956665,0.8243387937545776,0.8243387937545776,0.0,110.74008178710938,139.0,21173.443359375,-0.0,1856.2623291015625,1.0,283.1499938964844,284.97686767578125,290.2822265625,291.7256774902344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066202759742737,1.0,0.0,0.0,2.7659382820129395,2.7659528255462646,5.104794809085433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.01708984375,0.0,695.3049926757812,1895.4371337890625,0.0,1663.3858642578125,0.6900961995124817,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.915298581123352,0.37286177277565,0.3366284668445587,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609402179718,0.4220192432403564,0.4004638195037842,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342833757400512,0.3935234844684601,0.2760622203350067,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833457231521606,0.3367893397808075,0.3203789889812469,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793330550193787,0.2288000136613845,1.037854552268982,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247183442115784,1.0,1.0,0.0,1.0,-2.8471710681915283,2.8471646308898926,6.511975243483903e-06,2.196584939956665,0.8243387937545776,0.8243387937545776,0.0,110.74008178710938,139.0,21173.443359375,-0.0,1856.2623291015625,1.0,283.1499938964844,284.97686767578125,290.2822265625,291.7256774902344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066202759742737,1.0,0.0,0.0,2.7659382820129395,2.7659528255462646,5.104794809085433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.01708984375,0.0,695.3049926757812,1895.4371337890625,0.0,1663.3858642578125,0.6900961995124817,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996033668518066,0.3724801540374756,0.3364646434783935,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422639012336732,0.4220983982086181,0.4007234871387481,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.91731595993042,0.3934458792209625,0.276143729686737,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694106936454773,0.3367818892002105,0.3205534517765045,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668198347091675,0.2285104095935821,1.0373899936676023,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284454226493835,1.0,1.0,0.0,1.0,-2.847033262252808,2.8470265865325928,6.511379069706891e-06,2.1964943408966064,0.8202162384986877,0.8202162384986877,0.0,116.43515014648438,139.0,21050.458984375,-0.0,1883.6947021484373,1.0,283.1499938964844,285.0020751953125,290.2708740234375,291.7060241699219,293.1499938964844,293.1499938964844,283.1499938964844,24984.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044143080711365,1.0,0.0,0.0,2.711125135421753,2.711139440536499,4.904474621980626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.14599609375,0.0,656.7572021484375,1895.4371337890625,0.0,1645.762939453125,0.6797515749931335,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847954869270325,0.3721441030502319,0.3363851606845855,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251938462257384,0.4222277998924255,0.40107461810112,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015060663223268,0.3934205770492553,0.2762951552867889,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559033274650574,0.3368338048458099,0.3208272159099579,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547701001167297,0.2282959967851638,1.0374592542648315,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327239036560059,1.0,1.0,0.0,1.0,-2.847952127456665,2.8479456901550293,6.515647783089662e-06,2.197232246398926,0.8159947395324707,0.8159947395324707,0.0,122.82795715332033,157.0,20957.783203125,-0.0,1916.2054443359373,1.0,283.1499938964844,285.0219116210937,290.26092529296875,291.6896667480469,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702267050743103,1.0,0.0,0.0,2.671109676361084,2.671123504638672,4.7607653641534853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.02001953125,0.0,630.0863647460938,1895.4371337890625,0.0,1628.6900634765625,0.6674918532371521,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574309945106506,0.3715502619743347,0.3363675773143768,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948014378547668,0.4225691258907318,0.4019340872764587,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735953569412231,0.3934572637081146,0.2767174541950226,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314363956451416,0.3370448052883148,0.3215566277503967,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986261367798,0.228016510605812,1.0386643409729004,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466729164124,1.0,1.0,0.0,1.0,-2.851794481277466,2.85178804397583,6.533417490572901e-06,2.2002763748168945,0.8075805306434631,0.8075805306434631,0.0,137.22280883789062,175.0,20755.4140625,-0.0,1992.3775634765625,1.0,283.1499938964844,285.0727844238281,290.242431640625,291.65777587890625,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980966925621033,1.0,0.0,0.0,2.574651002883911,2.5746638774871826,4.423133930231417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.513671875,0.0,568.000244140625,1895.4371337890625,0.0,1595.76513671875,0.6444938778877258,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574309945106506,0.3715502619743347,0.3363675773143768,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948014378547668,0.4225691258907318,0.4019340872764587,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735953569412231,0.3934572637081146,0.2767174541950226,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314363956451416,0.3370448052883148,0.3215566277503967,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986261367798,0.228016510605812,1.0386643409729004,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466729164124,1.0,1.0,0.0,1.0,-2.851794481277466,2.85178804397583,6.533417490572901e-06,2.2002763748168945,0.8075805306434631,0.8075805306434631,0.0,137.22280883789062,175.0,20755.4140625,-0.0,1992.3775634765625,1.0,283.1499938964844,285.0727844238281,290.242431640625,291.65777587890625,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980966925621033,1.0,0.0,0.0,2.574651002883911,2.5746638774871826,4.423133930231417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.513671875,0.0,568.000244140625,1895.4371337890625,0.0,1595.76513671875,0.6444938778877258,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342527151107788,0.3710125684738159,0.3364647030830383,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696535229682922,0.422958493232727,0.4029107093811035,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496183753013611,0.3935512006282806,0.2772319912910461,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.809843897819519,0.3373335897922516,0.322433203458786,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135169029236,0.2278609424829483,1.0407867431640625,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603693962097,1.0,1.0,0.0,1.0,-2.857306957244873,2.857300281524658,6.558913810295053e-06,2.2046258449554443,0.7992006540298462,0.7992006540298462,0.0,153.13632202148438,163.0,20557.154296875,-0.0,2078.9267578125,1.0,283.1499938964844,285.1288452148437,290.225341796875,291.62811279296875,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941994428634644,1.0,0.0,0.0,2.477198839187622,2.477210998535156,4.094633823115146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.64990234375,0.0,509.4610290527344,1895.4371337890625,0.0,1565.2802734375,0.621238112449646,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342527151107788,0.3710125684738159,0.3364647030830383,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696535229682922,0.422958493232727,0.4029107093811035,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496183753013611,0.3935512006282806,0.2772319912910461,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.809843897819519,0.3373335897922516,0.322433203458786,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135169029236,0.2278609424829483,1.0407867431640625,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603693962097,1.0,1.0,0.0,1.0,-2.857306957244873,2.857300281524658,6.558913810295053e-06,2.2046258449554443,0.7992006540298462,0.7992006540298462,0.0,153.13632202148438,163.0,20557.154296875,-0.0,2078.9267578125,1.0,283.1499938964844,285.1288452148437,290.225341796875,291.62811279296875,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941994428634644,1.0,0.0,0.0,2.477198839187622,2.477210998535156,4.094633823115146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.64990234375,0.0,509.4610290527344,1895.4371337890625,0.0,1565.2802734375,0.621238112449646,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285351991653442,0.3705513775348663,0.3361898958683014,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638955354690552,0.4233879446983337,0.4034702777862549,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440665006637573,0.3937048316001892,0.2774496078491211,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044607043266296,0.3376767635345459,0.3229094445705414,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964747428894,0.2278080284595489,1.041219711303711,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553852319717407,1.0,1.0,0.0,1.0,-2.8590095043182373,2.8590028285980225,6.567093350895448e-06,2.206101894378662,0.7909148931503296,0.7909148931503296,0.0,157.52328491210938,151.0,20334.20703125,-0.0,2103.146240234375,1.0,283.1499938964844,285.1877746582031,290.2084655761719,291.5982360839844,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904183626174927,1.0,0.0,0.0,2.379272222518921,2.3792834281921387,3.777301458285365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.7724609375,0.0,454.7184448242188,1895.4371337890625,0.0,1535.9725341796875,0.5978366136550903,1.0,0.0,3.0,1.0,0.0
