time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285351991653442,0.3705513775348663,0.3361898958683014,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638955354690552,0.4233879446983337,0.4034702777862549,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440665006637573,0.3937048316001892,0.2774496078491211,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044607043266296,0.3376767635345459,0.3229094445705414,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964747428894,0.2278080284595489,1.041219711303711,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553852319717407,1.0,1.0,0.0,1.0,-2.8590095043182373,2.8590028285980225,6.567093350895448e-06,2.206101894378662,0.7909148931503296,0.7909148931503296,0.0,157.52328491210938,151.0,20334.20703125,-0.0,2103.146240234375,1.0,283.1499938964844,285.1877746582031,290.2084655761719,291.5982360839844,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904183626174927,1.0,0.0,0.0,2.379272222518921,2.3792834281921387,3.777301458285365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.7724609375,0.0,454.7184448242188,1895.4371337890625,0.0,1535.9725341796875,0.5978366136550903,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318496346473694,0.3702335059642792,0.3357650935649872,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682200312614441,0.4239047467708587,0.4038203060626983,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560613632202,0.3939744532108307,0.2775316834449768,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085457682609558,0.338117778301239,0.3231866061687469,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123499512672424,0.227906122803688,1.0409431457519531,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533952713012695,1.0,1.0,0.0,1.0,-2.8590197563171387,2.859013319015503,6.567348918906646e-06,2.2062036991119385,0.7827908396720886,0.7827908396720886,0.0,154.6480255126953,139.0,20095.357421875,-0.0,2089.14501953125,1.0,283.1499938964844,285.2499389648437,290.19097900390625,291.56646728515625,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863998174667358,1.0,0.0,0.0,2.281282424926758,2.2812929153442383,3.472574121587968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.85205078125,0.0,403.8825073242188,1895.4371337890625,0.0,1505.1202392578125,0.5773769021034241,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318496346473694,0.3702335059642792,0.3357650935649872,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682200312614441,0.4239047467708587,0.4038203060626983,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560613632202,0.3939744532108307,0.2775316834449768,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085457682609558,0.338117778301239,0.3231866061687469,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123499512672424,0.227906122803688,1.0409431457519531,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533952713012695,1.0,1.0,0.0,1.0,-2.8590197563171387,2.859013319015503,6.567348918906646e-06,2.2062036991119385,0.7827908396720886,0.7827908396720886,0.0,154.6480255126953,139.0,20095.357421875,-0.0,2089.14501953125,1.0,283.1499938964844,285.2499389648437,290.19097900390625,291.56646728515625,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863998174667358,1.0,0.0,0.0,2.281282424926758,2.2812929153442383,3.472574121587968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.85205078125,0.0,403.8825073242188,1895.4371337890625,0.0,1505.1202392578125,0.5773769021034241,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356503844261169,0.3701016008853912,0.3355293273925781,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727986812591553,0.4241770803928375,0.4039551615715027,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521698713302612,0.3941318988800049,0.2775497734546661,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127023577690125,0.3383590579032898,0.3232899606227875,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159043550491333,0.2280002236366272,1.040737509727478,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514089465141296,1.0,1.0,0.0,1.0,-2.858797788619995,2.8587911128997803,6.566426236531697e-06,2.2060763835906982,0.778694748878479,0.778694748878479,0.0,151.60479736328125,139.0,19997.650390625,-0.0,2073.938232421875,1.0,283.1499938964844,285.2741394042969,290.1833190917969,291.5527038574219,293.1499938964844,293.1499938964844,283.1499938964844,20072.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844144463539124,1.0,0.0,0.0,2.244892120361328,2.244902372360229,3.362670497608633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.19091796875,0.0,386.3989868164063,1895.4371337890625,0.0,1489.9925537109375,0.5689804553985596,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406025171279907,0.3699716329574585,0.3352721631526947,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786835670471191,0.4244453310966491,0.4040614366531372,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576254844665527,0.3942900002002716,0.2775502204895019,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178627490997314,0.3386021256446838,0.323370099067688,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203423380851746,0.2281138151884079,1.0405004024505615,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489672422409058,1.0,1.0,0.0,1.0,-2.858428478240967,2.858422040939331,6.564825525856577e-06,2.205834150314331,0.7745772004127502,0.7745772004127502,0.0,147.84349060058594,127.0,19905.62890625,-0.0,2054.98974609375,1.0,283.1499938964844,285.2958984375,290.1762390136719,291.5399169921875,293.1499938964844,293.1499938964844,283.1499938964844,19832.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824982762336731,1.0,0.0,0.0,2.212353229522705,2.212363243103028,3.265895713866485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.92041015625,0.0,371.3666076660156,1895.4371337890625,0.0,1475.465087890625,0.5615347623825073,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293076515198,0.3697054088115692,0.3347011506557464,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939781785011292,0.4249565899372101,0.404196947813034,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719901442527771,0.3945955336093902,0.2775042057037353,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308258652687073,0.3390799462795257,0.3234696388244629,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315089702606201,0.2283823043107986,1.039966106414795,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431249141693115,1.0,1.0,0.0,1.0,-2.857327938079834,2.857321262359619,6.559951089002425e-06,2.205065965652466,0.7662734389305115,0.7662734389305115,0.0,138.8539581298828,115.0,19734.33984375,-0.0,2009.3648681640625,1.0,283.1499938964844,285.3341979980469,290.1634826660156,291.5165710449219,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789263486862183,1.0,0.0,0.0,2.155432939529419,2.155442476272583,3.10000501713148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.23779296875,0.0,346.42437744140625,1895.4371337890625,0.0,1448.578857421875,0.5486719012260437,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293076515198,0.3697054088115692,0.3347011506557464,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939781785011292,0.4249565899372101,0.404196947813034,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719901442527771,0.3945955336093902,0.2775042057037353,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308258652687073,0.3390799462795257,0.3234696388244629,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315089702606201,0.2283823043107986,1.039966106414795,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431249141693115,1.0,1.0,0.0,1.0,-2.857327938079834,2.857321262359619,6.559951089002425e-06,2.205065965652466,0.7662734389305115,0.7662734389305115,0.0,138.8539581298828,115.0,19734.33984375,-0.0,2009.3648681640625,1.0,283.1499938964844,285.3341979980469,290.1634826660156,291.5165710449219,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789263486862183,1.0,0.0,0.0,2.155432939529419,2.155442476272583,3.10000501713148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.23779296875,0.0,346.42437744140625,1895.4371337890625,0.0,1448.578857421875,0.5486719012260437,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714134097099304,0.3694292604923248,0.3340753316879272,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145011901855468,0.4254293739795685,0.4042488038539886,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910433650016785,0.3948850035667419,0.2774113118648529,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477195501327515,0.3395387232303619,0.3235046863555908,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460727691650391,0.2286901921033859,1.0393987894058228,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364388823509216,1.0,1.0,0.0,1.0,-2.855886936187744,2.8558804988861084,6.553506409545662e-06,2.204030513763428,0.7578853964805603,0.7578853964805603,0.0,128.6307373046875,103.0,19575.04296875,-0.0,1957.21484375,1.0,283.1499938964844,285.3681640625,290.1517028808594,291.4950866699219,293.1499938964844,293.1499938964844,283.1499938964844,19306.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675680935382843,1.0,0.0,0.0,2.1055710315704346,2.1055803298950195,2.958238383143908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.30908203125,0.0,325.94122314453125,1895.4371337890625,0.0,1424.37255859375,0.5375864505767822,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714134097099304,0.3694292604923248,0.3340753316879272,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145011901855468,0.4254293739795685,0.4042488038539886,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910433650016785,0.3948850035667419,0.2774113118648529,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477195501327515,0.3395387232303619,0.3235046863555908,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460727691650391,0.2286901921033859,1.0393987894058228,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364388823509216,1.0,1.0,0.0,1.0,-2.855886936187744,2.8558804988861084,6.553506409545662e-06,2.204030513763428,0.7578853964805603,0.7578853964805603,0.0,128.6307373046875,103.0,19575.04296875,-0.0,1957.21484375,1.0,283.1499938964844,285.3681640625,290.1517028808594,291.4950866699219,293.1499938964844,293.1499938964844,283.1499938964844,19306.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675680935382843,1.0,0.0,0.0,2.1055710315704346,2.1055803298950195,2.958238383143908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.30908203125,0.0,325.94122314453125,1895.4371337890625,0.0,1424.37255859375,0.5375864505767822,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944532871246338,0.3691513836383819,0.3334198892116546,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.942664384841919,0.425867348909378,0.4042399823665619,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160938262939452,0.395159900188446,0.2772882282733917,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698533177375793,0.3399799168109894,0.323495090007782,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.765232264995575,0.2290290743112564,1.0388468503952026,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292414426803589,1.0,1.0,0.0,1.0,-2.8542659282684326,2.854259490966797,6.546230451931479e-06,2.202852249145508,0.7494382262229919,0.7494382262229919,0.0,117.71150970458984,91.0,19423.525390625,-0.0,1901.4412841796875,1.0,283.1499938964844,285.4001159667969,290.1405029296875,291.4746398925781,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726605296134949,1.0,0.0,0.0,2.059725522994995,2.059734582901001,2.830819028076803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.85009765625,0.0,308.1393737792969,1895.4371337890625,0.0,1402.03857421875,0.5275359749794006,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944532871246338,0.3691513836383819,0.3334198892116546,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.942664384841919,0.425867348909378,0.4042399823665619,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160938262939452,0.395159900188446,0.2772882282733917,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698533177375793,0.3399799168109894,0.323495090007782,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.765232264995575,0.2290290743112564,1.0388468503952026,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292414426803589,1.0,1.0,0.0,1.0,-2.8542659282684326,2.854259490966797,6.546230451931479e-06,2.202852249145508,0.7494382262229919,0.7494382262229919,0.0,117.71150970458984,91.0,19423.525390625,-0.0,1901.4412841796875,1.0,283.1499938964844,285.4001159667969,290.1405029296875,291.4746398925781,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726605296134949,1.0,0.0,0.0,2.059725522994995,2.059734582901001,2.830819028076803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.85009765625,0.0,308.1393737792969,1895.4371337890625,0.0,1402.03857421875,0.5275359749794006,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091707468032836,0.3690100610256195,0.3330742418766022,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.959286093711853,0.426079660654068,0.4042145609855652,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331443309783936,0.3952983021736145,0.2772154808044433,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840433955192566,0.3402045965194702,0.3234779834747314,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775815725326538,0.2292180061340332,1.0385829210281372,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.525360643863678,1.0,1.0,0.0,1.0,-2.8533947467803955,2.85338830947876,6.542316441482399e-06,2.202216625213623,0.7450329065322876,0.7450329065322876,0.0,111.85811614990234,91.0,19346.9609375,-0.0,1871.565673828125,1.0,283.1499938964844,285.4163818359375,290.1348571777344,291.4643249511719,293.1499938964844,293.1499938964844,283.1499938964844,19153.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711447834968567,1.0,0.0,0.0,2.0368764400482178,2.0368852615356445,2.768360900518019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.5595703125,0.0,299.6043701171875,1895.4371337890625,0.0,1390.90185546875,0.5225722193717957,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260945916175842,0.3688834905624389,0.3327554762363434,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.975048005580902,0.4262694716453552,0.4041813313961029,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506465792655944,0.3954253196716308,0.2771453857421875,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990756273269653,0.3404106795787811,0.3234578669071197,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907193303108215,0.2293996214866638,1.038359522819519,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217212438583374,1.0,1.0,0.0,1.0,-2.8525948524475098,2.852588176727295,6.538723027915694e-06,2.201632738113404,0.7409663796424866,0.7409663796424866,0.0,106.38839721679688,94.0,19277.25390625,-0.0,1843.68701171875,1.0,283.1499938964844,285.431396484375,290.1297912597656,291.4549865722656,293.1499938964844,293.1499938964844,283.1499938964844,19125.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669761061668396,1.0,0.0,0.0,2.016150951385498,2.016159772872925,2.7123107315674133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.7509765625,0.0,292.03875732421875,1895.4371337890625,0.0,1380.77734375,0.518091082572937,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.937982439994812,0.3687540888786316,0.3325110375881195,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848707914352416,0.426461786031723,0.4042297601699829,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620864987373352,0.3955560624599457,0.277137279510498,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098528027534484,0.3406235575675964,0.3235244154930115,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999464273452759,0.2295949012041092,1.0385810136795044,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198093056678772,1.0,1.0,0.0,1.0,-2.8526930809021,2.852686643600464,6.539191872434458e-06,2.201716899871826,0.7367387413978577,0.7367387413978577,0.0,102.9748992919922,94.0,19209.453125,-0.0,1827.2386474609373,1.0,283.1499938964844,285.4474182128906,290.12469482421875,291.4455261230469,293.1499938964844,293.1499938964844,283.1499938964844,19102.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683333516120911,1.0,0.0,0.0,1.994887113571167,1.9948956966400144,2.655400521689444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.9619140625,0.0,284.44415283203125,1895.4371337890625,0.0,1370.3731689453125,0.5135136246681213,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457687735557556,0.3686189651489258,0.3323124647140503,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.99096018075943,0.426644891500473,0.4043212234973907,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693599939346312,0.3956793546676636,0.2771627902984619,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176800847053528,0.3408286869525909,0.3236362934112549,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062090277671814,0.2297883331775665,1.039048671722412,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185999274253845,1.0,1.0,0.0,1.0,-2.8532910346984863,2.8532843589782715,6.542003120557638e-06,2.202209949493408,0.7325314283370972,0.7325314283370972,0.0,100.85022735595705,97.0,19145.072265625,-0.0,1817.8421630859373,1.0,283.1499938964844,285.4639587402344,290.119873046875,291.4365234375,293.1499938964844,293.1499938964844,283.1499938964844,19084.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669284105300903,1.0,0.0,0.0,1.9738909006118768,1.973899483680725,2.5997982788794616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.4638671875,0.0,277.1005249023437,1895.4371337890625,0.0,1360.1773681640625,0.5090102553367615,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.952951192855835,0.3683293759822845,0.331985205411911,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965358376502992,0.4269893765449524,0.4045730233192444,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761106371879578,0.3959057927131653,0.2772666811943054,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256688356399536,0.3412148952484131,0.3239290714263916,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123033046722412,0.2301631867885589,1.040373682975769,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177544951438904,1.0,1.0,0.0,1.0,-2.855268955230713,2.855262279510498,6.551239948748844e-06,2.203810214996338,0.7241919636726379,0.7241919636726379,0.0,98.95279693603516,115.0,19021.701171875,-0.0,1811.7130126953125,1.0,283.1499938964844,285.4980163574219,290.1112060546875,291.4199523925781,293.1499938964844,293.1499938964844,283.1499938964844,19054.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642211675643921,1.0,0.0,0.0,1.9325472116470337,1.9325555562973025,2.492031967449293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.00048828125,0.0,263.0684509277344,1895.4371337890625,0.0,1340.6497802734375,0.5001847743988037,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.952951192855835,0.3683293759822845,0.331985205411911,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965358376502992,0.4269893765449524,0.4045730233192444,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761106371879578,0.3959057927131653,0.2772666811943054,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256688356399536,0.3412148952484131,0.3239290714263916,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123033046722412,0.2301631867885589,1.040373682975769,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177544951438904,1.0,1.0,0.0,1.0,-2.855268955230713,2.855262279510498,6.551239948748844e-06,2.203810214996338,0.7241919636726379,0.7241919636726379,0.0,98.95279693603516,115.0,19021.701171875,-0.0,1811.7130126953125,1.0,283.1499938964844,285.4980163574219,290.1112060546875,291.4199523925781,293.1499938964844,293.1499938964844,283.1499938964844,19054.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642211675643921,1.0,0.0,0.0,1.9325472116470337,1.9325555562973025,2.492031967449293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.00048828125,0.0,263.0684509277344,1895.4371337890625,0.0,1340.6497802734375,0.5001847743988037,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.93062561750412,0.36800616979599,0.3319305181503296,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801974296569824,0.4273012280464172,0.4051114618778229,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.95637708902359,0.3961036503314972,0.2775844633579254,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047520160675048,0.3415634632110595,0.3245035707950592,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960449457168579,0.2305108606815338,1.043092131614685,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.522860586643219,1.0,1.0,0.0,1.0,-2.8601865768432617,2.860179901123047,6.5739391175156925e-06,2.2076566219329834,0.7160072326660156,0.7160072326660156,0.0,105.1281509399414,133.0,18913.025390625,-0.0,1849.5654296875,1.0,283.1499938964844,285.5342712402344,290.1037292480469,291.4052429199219,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616666316986084,1.0,0.0,0.0,1.891993284225464,1.892001390457153,2.388540281117457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.5068359375,0.0,249.82107543945312,1895.4371337890625,0.0,1322.3695068359375,0.4915732145309448,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.93062561750412,0.36800616979599,0.3319305181503296,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801974296569824,0.4273012280464172,0.4051114618778229,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.95637708902359,0.3961036503314972,0.2775844633579254,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047520160675048,0.3415634632110595,0.3245035707950592,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960449457168579,0.2305108606815338,1.043092131614685,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.522860586643219,1.0,1.0,0.0,1.0,-2.8601865768432617,2.860179901123047,6.5739391175156925e-06,2.2076566219329834,0.7160072326660156,0.7160072326660156,0.0,105.1281509399414,133.0,18913.025390625,-0.0,1849.5654296875,1.0,283.1499938964844,285.5342712402344,290.1037292480469,291.4052429199219,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616666316986084,1.0,0.0,0.0,1.891993284225464,1.892001390457153,2.388540281117457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.5068359375,0.0,249.82107543945312,1895.4371337890625,0.0,1322.3695068359375,0.4915732145309448,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975908756256104,0.3676324784755707,0.3320192098617553,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491408467292786,0.4275649189949035,0.4058035612106323,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221312999725342,0.3962600827217102,0.2780200839042663,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756639957427979,0.3418625891208648,0.3252298533916473,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708286643028259,0.23080375790596,1.046525001525879,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311064124107361,1.0,1.0,0.0,1.0,-2.8666467666625977,2.866640090942383,6.60386558593018e-06,2.212731122970581,0.7080332040786743,0.7080332040786743,0.0,116.38313293457033,151.0,18813.322265625,-0.0,1914.84619140625,1.0,283.1499938964844,285.572265625,290.09747314453125,291.3925170898437,293.1499938964844,293.1499938964844,283.1499938964844,19001.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593208312988281,1.0,0.0,0.0,1.8523309230804443,1.852338790893555,2.2894467122114295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.8642578125,0.0,237.3307037353516,1895.4371337890625,0.0,1305.7095947265625,0.483186811208725,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975908756256104,0.3676324784755707,0.3320192098617553,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491408467292786,0.4275649189949035,0.4058035612106323,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221312999725342,0.3962600827217102,0.2780200839042663,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756639957427979,0.3418625891208648,0.3252298533916473,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708286643028259,0.23080375790596,1.046525001525879,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311064124107361,1.0,1.0,0.0,1.0,-2.8666467666625977,2.866640090942383,6.60386558593018e-06,2.212731122970581,0.7080332040786743,0.7080332040786743,0.0,116.38313293457033,151.0,18813.322265625,-0.0,1914.84619140625,1.0,283.1499938964844,285.572265625,290.09747314453125,291.3925170898437,293.1499938964844,293.1499938964844,283.1499938964844,19001.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593208312988281,1.0,0.0,0.0,1.8523309230804443,1.852338790893555,2.2894467122114295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.8642578125,0.0,237.3307037353516,1895.4371337890625,0.0,1305.7095947265625,0.483186811208725,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673323392868042,0.3672247529029846,0.3321828842163086,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136075973510742,0.4277934730052948,0.4065742492675781,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897201418876648,0.3963890373706817,0.2785189747810364,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.847575843334198,0.3421260416507721,0.3260341286659241,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465656399726868,0.2310450822114944,1.050265908241272,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411520004272461,1.0,1.0,0.0,1.0,-2.8738322257995605,2.8738255500793457,6.637228580075316e-06,2.218374252319336,0.7003014087677002,0.7003014087677002,0.0,130.5891571044922,169.0,18718.41796875,-0.0,1996.0667724609373,1.0,283.1499938964844,285.6112365722656,290.0921630859375,291.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571645140647888,1.0,0.0,0.0,1.8136967420578003,1.813704490661621,2.1949405493160162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.72509765625,0.0,225.59146118164065,1895.4371337890625,0.0,1290.5032958984375,0.4750500917434692,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673323392868042,0.3672247529029846,0.3321828842163086,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136075973510742,0.4277934730052948,0.4065742492675781,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897201418876648,0.3963890373706817,0.2785189747810364,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.847575843334198,0.3421260416507721,0.3260341286659241,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465656399726868,0.2310450822114944,1.050265908241272,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411520004272461,1.0,1.0,0.0,1.0,-2.8738322257995605,2.8738255500793457,6.637228580075316e-06,2.218374252319336,0.7003014087677002,0.7003014087677002,0.0,130.5891571044922,169.0,18718.41796875,-0.0,1996.0667724609373,1.0,283.1499938964844,285.6112365722656,290.0921630859375,291.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571645140647888,1.0,0.0,0.0,1.8136967420578003,1.813704490661621,2.1949405493160162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.72509765625,0.0,225.59146118164065,1895.4371337890625,0.0,1290.5032958984375,0.4750500917434692,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537666201591492,0.3670134842395782,0.3322832584381103,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983636498451233,0.4278994798660278,0.4069784283638,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755263090133667,0.3964481651782989,0.2787843346595764,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351261615753174,0.34224933385849,0.3264549076557159,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358283996582031,0.2311495393514633,1.0521920919418335,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465754270553589,1.0,1.0,0.0,1.0,-2.8775782585144043,2.877571582794189,6.654655408055987e-06,2.22131609916687,0.6965353488922119,0.6965353488922119,0.0,138.40890502929688,169.0,18672.279296875,-0.0,2040.59912109375,1.0,283.1499938964844,285.6309509277344,290.0897521972656,291.3759155273437,293.1499938964844,293.1499938964844,283.1499938964844,18954.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561377048492432,1.0,0.0,0.0,1.7948154211044312,1.7948230504989624,2.14947775134533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.7998046875,0.0,220.0038452148437,1895.4371337890625,0.0,1283.2987060546875,0.471084862947464,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.841450572013855,0.3667997717857361,0.332393079996109,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847017884254456,0.4280024468898773,0.4073919355869293,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625097274780273,0.3965061902999878,0.2790579199790954,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.823678195476532,0.3423693776130676,0.3268848359584808,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259414792060852,0.2312449812889099,1.0541365146636963,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521650910377502,1.0,1.0,0.0,1.0,-2.881389856338501,2.881383180618286,6.672410563623998e-06,2.224308967590332,0.6928406953811646,0.6928406953811646,0.0,146.5612030029297,172.0,18626.904296875,-0.0,2086.989990234375,1.0,283.1499938964844,285.6507568359375,290.0875549316406,291.370849609375,293.1499938964844,293.1499938964844,283.1499938964844,18937.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655134379863739,1.0,0.0,0.0,1.7762559652328491,1.7762634754180908,2.1052538556887162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.96337890625,0.0,214.6056671142578,1895.4371337890625,0.0,1276.281982421875,0.467194527387619,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272959589958191,0.3663888871669769,0.3324126303195953,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689978122711182,0.428215891122818,0.4080027639865875,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545380592346,0.396637499332428,0.2794501781463623,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100759387016296,0.3426170647144317,0.3275282979011535,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141492366790771,0.2314270734786987,1.0569241046905518,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591325163841248,1.0,1.0,0.0,1.0,-2.886746406555176,2.886739730834961,6.697540811728686e-06,2.2285776138305664,0.6856432557106018,0.6856432557106018,0.0,157.29893493652344,160.0,18528.32421875,-0.0,2148.8466796875,1.0,283.1499938964844,285.6894226074219,290.08355712890625,291.361083984375,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531490683555603,1.0,0.0,0.0,1.7400904893875122,1.7400978803634644,2.0203987105560373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.1103515625,0.0,204.35467529296875,1895.4371337890625,0.0,1262.4652099609375,0.459636777639389,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272959589958191,0.3663888871669769,0.3324126303195953,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689978122711182,0.428215891122818,0.4080027639865875,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545380592346,0.396637499332428,0.2794501781463623,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100759387016296,0.3426170647144317,0.3275282979011535,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141492366790771,0.2314270734786987,1.0569241046905518,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591325163841248,1.0,1.0,0.0,1.0,-2.886746406555176,2.886739730834961,6.697540811728686e-06,2.2285776138305664,0.6856432557106018,0.6856432557106018,0.0,157.29893493652344,160.0,18528.32421875,-0.0,2148.8466796875,1.0,283.1499938964844,285.6894226074219,290.08355712890625,291.361083984375,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531490683555603,1.0,0.0,0.0,1.7400904893875122,1.7400978803634644,2.0203987105560373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.1103515625,0.0,204.35467529296875,1895.4371337890625,0.0,1262.4652099609375,0.459636777639389,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257795572280884,0.3660518229007721,0.3321293592453003,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677231073379517,0.4284797310829162,0.408275693655014,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322852134705,0.3968341052532196,0.2796023488044739,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.808975338935852,0.3429179191589355,0.3278355896472931,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132044434547424,0.2316445112228393,1.0580300092697144,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595862865447998,1.0,1.0,0.0,1.0,-2.8886194229125977,2.888612747192383,6.706527983624255e-06,2.230153799057007,0.6786898970603943,0.6786898970603943,0.0,158.41505432128906,148.0,18417.224609375,-0.0,2157.529541015625,1.0,283.1499938964844,285.72607421875,290.0798645019531,291.35107421875,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510730385780334,1.0,0.0,0.0,1.7052394151687622,1.7052465677261353,1.940278764323012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.7587890625,0.0,194.811279296875,1895.4371337890625,0.0,1248.113525390625,0.4523871541023254,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257795572280884,0.3660518229007721,0.3321293592453003,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677231073379517,0.4284797310829162,0.408275693655014,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322852134705,0.3968341052532196,0.2796023488044739,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.808975338935852,0.3429179191589355,0.3278355896472931,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132044434547424,0.2316445112228393,1.0580300092697144,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595862865447998,1.0,1.0,0.0,1.0,-2.8886194229125977,2.888612747192383,6.706527983624255e-06,2.230153799057007,0.6786898970603943,0.6786898970603943,0.0,158.41505432128906,148.0,18417.224609375,-0.0,2157.529541015625,1.0,283.1499938964844,285.72607421875,290.0798645019531,291.35107421875,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510730385780334,1.0,0.0,0.0,1.7052394151687622,1.7052465677261353,1.940278764323012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.7587890625,0.0,194.811279296875,1895.4371337890625,0.0,1248.113525390625,0.4523871541023254,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314030170440674,0.3658232390880584,0.3317260444164276,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745660185813904,0.4288275837898254,0.4083978533744812,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528902530670166,0.3971303105354309,0.2796542644500732,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151875138282776,0.3433080017566681,0.3279967308044433,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360955238342,0.2319391071796417,1.0583840608596802,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.556611180305481,1.0,1.0,0.0,1.0,-2.8889641761779785,2.888957500457764,6.708324690407608e-06,2.2305073738098145,0.6719791293144226,0.6719791293144226,0.0,153.7802276611328,136.0,18301.712890625,-0.0,2135.28173828125,1.0,283.1499938964844,285.7613525390625,290.07666015625,291.3409729003906,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487876176834106,1.0,0.0,0.0,1.6717042922973633,1.6717113256454468,1.8647142496774904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.23388671875,0.0,185.93341064453125,1895.4371337890625,0.0,1232.429931640625,0.4454447329044342,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314030170440674,0.3658232390880584,0.3317260444164276,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745660185813904,0.4288275837898254,0.4083978533744812,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528902530670166,0.3971303105354309,0.2796542644500732,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151875138282776,0.3433080017566681,0.3279967308044433,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360955238342,0.2319391071796417,1.0583840608596802,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.556611180305481,1.0,1.0,0.0,1.0,-2.8889641761779785,2.888957500457764,6.708324690407608e-06,2.2305073738098145,0.6719791293144226,0.6719791293144226,0.0,153.7802276611328,136.0,18301.712890625,-0.0,2135.28173828125,1.0,283.1499938964844,285.7613525390625,290.07666015625,291.3409729003906,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487876176834106,1.0,0.0,0.0,1.6717042922973633,1.6717113256454468,1.8647142496774904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.23388671875,0.0,185.93341064453125,1895.4371337890625,0.0,1232.429931640625,0.4454447329044342,1.0,0.0,3.0,1.0,0.0
