time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371856212615967,0.3657355010509491,0.3314679563045501,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.881452739238739,0.4290778338909149,0.4084456861019134,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593358993530273,0.397355705499649,0.2796711921691894,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211784958839417,0.3435859680175781,0.3280703723430633,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238590121269226,0.232154369354248,1.0584636926651,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538087487220764,1.0,1.0,0.0,1.0,-2.888916254043579,2.8889095783233643,6.70820782033843e-06,2.230517625808716,0.6680760979652405,0.6680760979652405,0.0,149.3514862060547,136.0,18232.681640625,-0.0,2113.381103515625,1.0,283.1499938964844,285.7821655273437,290.07525634765625,291.3352966308594,293.1499938964844,293.1499938964844,283.1499938964844,18804.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473198533058167,1.0,0.0,0.0,1.6522395610809326,1.652246594429016,1.8215430941381785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.45361328125,0.0,180.91412353515625,1895.4371337890625,0.0,1222.4212646484375,0.4414299726486206,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419091105461121,0.3656953275203705,0.3312961459159851,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870305418968201,0.4292609095573425,0.4084754884243011,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645914196968079,0.3975243270397186,0.2796824872493744,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259340524673462,0.3437882959842682,0.3281181752681732,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279977798461914,0.2323124259710312,1.0585001707077026,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.551664412021637,1.0,1.0,0.0,1.0,-2.8888604640960693,2.8888537883758545,6.708017735945759e-06,2.2305049896240234,0.6655257940292358,0.6655257940292358,0.0,145.95083618164062,124.0,18187.14453125,-0.0,2096.533203125,1.0,283.1499938964844,285.79595947265625,290.0745849609375,291.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18789.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463136076927185,1.0,0.0,0.0,1.6395364999771118,1.6395434141159058,1.793641359881804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.0244140625,0.0,177.69044494628906,1895.4371337890625,0.0,1215.5892333984375,0.438815712928772,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488407731056213,0.3656656742095947,0.3310849070549011,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951191306114197,0.4295084476470947,0.4085143506526947,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722744584083557,0.3977559804916382,0.279699444770813,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327789306640625,0.3440605998039245,0.3281803429126739,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339481711387634,0.232526034116745,1.0585438013076782,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487309694290161,1.0,1.0,0.0,1.0,-2.888800621032715,2.8887939453125,6.707824013574282e-06,2.2304959297180176,0.6623998880386353,0.6623998880386353,0.0,141.28952026367188,124.0,18131.001953125,-0.0,2073.468505859375,1.0,283.1499938964844,285.81304931640625,290.0740661621094,291.3277587890625,293.1499938964844,293.1499938964844,283.1499938964844,18770.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645035982131958,1.0,0.0,0.0,1.623987078666687,1.6239938735961914,1.7597807300262502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.11474609375,0.0,173.7998504638672,1895.4371337890625,0.0,1206.94921875,0.4356220960617065,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569301962852478,0.3656568825244903,0.3308804333209991,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044042825698853,0.4297750890254974,0.4085586369037628,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811731338500977,0.3980090022087097,0.2797219753265381,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406617045402527,0.3443529605865478,0.3282487392425537,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.740796685218811,0.232755422592163,1.0585994720458984,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455942153930664,1.0,1.0,0.0,1.0,-2.888784408569336,2.888777732849121,6.707830380037194e-06,2.230520248413086,0.6593419909477234,0.6593419909477234,0.0,136.2992706298828,112.0,18075.845703125,-0.0,2048.856689453125,1.0,283.1499938964844,285.8300476074219,290.0739440917969,291.3241882324219,293.1499938964844,293.1499938964844,283.1499938964844,18751.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437498331069946,1.0,0.0,0.0,1.608797907829285,1.608804702758789,1.7270161833948805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.3486328125,0.0,170.05763244628906,1895.4371337890625,0.0,1198.290283203125,0.4325093328952789,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769842982292175,0.3656999468803406,0.3305003941059112,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939700126648,0.4303585886955261,0.4086697995662689,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028001427650452,0.3985733985900879,0.2797890603542328,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601202964782715,0.344997376203537,0.3284145891666412,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577139735221863,0.2332552671432495,1.0587767362594604,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389033555984497,1.0,1.0,0.0,1.0,-2.888953924179077,2.8889472484588623,6.708783985232003e-06,2.230725049972534,0.6534304618835449,0.6534304618835449,0.0,125.64811706542967,100.0,17968.826171875,-0.0,1996.6639404296875,1.0,283.1499938964844,285.8636169433594,290.07476806640625,291.3182983398437,293.1499938964844,293.1499938964844,283.1499938964844,18712.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411916613578796,1.0,0.0,0.0,1.5795025825500488,1.5795092582702637,1.6646927747387968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.25,0.0,163.00045776367188,1895.4371337890625,0.0,1181.1861572265625,0.4265252947807312,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769842982292175,0.3656999468803406,0.3305003941059112,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939700126648,0.4303585886955261,0.4086697995662689,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028001427650452,0.3985733985900879,0.2797890603542328,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601202964782715,0.344997376203537,0.3284145891666412,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577139735221863,0.2332552671432495,1.0587767362594604,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389033555984497,1.0,1.0,0.0,1.0,-2.888953924179077,2.8889472484588623,6.708783985232003e-06,2.230725049972534,0.6534304618835449,0.6534304618835449,0.0,125.64811706542967,100.0,17968.826171875,-0.0,1996.6639404296875,1.0,283.1499938964844,285.8636169433594,290.07476806640625,291.3182983398437,293.1499938964844,293.1499938964844,283.1499938964844,18712.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411916613578796,1.0,0.0,0.0,1.5795025825500488,1.5795092582702637,1.6646927747387968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.25,0.0,163.00045776367188,1895.4371337890625,0.0,1181.1861572265625,0.4265252947807312,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.903212547302246,0.3658259212970733,0.3301719725131988,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598435163497924,0.4309991896152496,0.4088141620159149,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331246018409728,0.3992089033126831,0.2798897922039032,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859072327613831,0.3457255959510803,0.3286349475383758,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802000045776367,0.2338027656078338,1.0590667724609375,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318498611450195,1.0,1.0,0.0,1.0,-2.889467000961304,2.889460325241089,6.711335117870476e-06,2.23119592666626,0.6477978825569153,0.6477978825569153,0.0,114.4172134399414,88.0,17866.677734375,-0.0,1942.1678466796875,1.0,283.1499938964844,285.8966064453125,290.076904296875,291.3140563964844,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386988759040833,1.0,0.0,0.0,1.5516936779022217,1.5517001152038574,1.6065911268015048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.72900390625,0.0,156.49420166015625,1895.4371337890625,0.0,1164.6708984375,0.4208694696426391,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.903212547302246,0.3658259212970733,0.3301719725131988,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598435163497924,0.4309991896152496,0.4088141620159149,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331246018409728,0.3992089033126831,0.2798897922039032,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859072327613831,0.3457255959510803,0.3286349475383758,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802000045776367,0.2338027656078338,1.0590667724609375,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318498611450195,1.0,1.0,0.0,1.0,-2.889467000961304,2.889460325241089,6.711335117870476e-06,2.23119592666626,0.6477978825569153,0.6477978825569153,0.0,114.4172134399414,88.0,17866.677734375,-0.0,1942.1678466796875,1.0,283.1499938964844,285.8966064453125,290.076904296875,291.3140563964844,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386988759040833,1.0,0.0,0.0,1.5516936779022217,1.5517001152038574,1.6065911268015048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.72900390625,0.0,156.49420166015625,1895.4371337890625,0.0,1164.6708984375,0.4208694696426391,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411251544952391,0.366031676530838,0.329903095960617,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.99245023727417,0.4316895008087158,0.4089927077293396,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.97079336643219,0.3999086916446686,0.2800260782241821,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.921396255493164,0.3465378284454345,0.3289211690425873,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099201321601868,0.2343897968530655,1.059477686882019,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245897769927979,1.0,1.0,0.0,1.0,-2.890360116958618,2.890353441238404,6.715656127198599e-06,2.231961965560913,0.6424450874328613,0.6424450874328613,0.0,102.8578643798828,91.0,17769.625,-0.0,1886.6458740234373,1.0,283.1499938964844,285.92889404296875,290.0801696777344,291.31134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362989544868469,1.0,0.0,0.0,1.5253808498382568,1.525387167930603,1.5525655783221737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.7529296875,0.0,150.50839233398438,1895.4371337890625,0.0,1148.91455078125,0.4155411422252655,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411251544952391,0.366031676530838,0.329903095960617,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.99245023727417,0.4316895008087158,0.4089927077293396,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.97079336643219,0.3999086916446686,0.2800260782241821,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.921396255493164,0.3465378284454345,0.3289211690425873,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099201321601868,0.2343897968530655,1.059477686882019,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245897769927979,1.0,1.0,0.0,1.0,-2.890360116958618,2.890353441238404,6.715656127198599e-06,2.231961965560913,0.6424450874328613,0.6424450874328613,0.0,102.8578643798828,91.0,17769.625,-0.0,1886.6458740234373,1.0,283.1499938964844,285.92889404296875,290.0801696777344,291.31134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362989544868469,1.0,0.0,0.0,1.5253808498382568,1.525387167930603,1.5525655783221737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.7529296875,0.0,150.50839233398438,1895.4371337890625,0.0,1148.91455078125,0.4155411422252655,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957127571106,0.366251528263092,0.3299435079097748,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328788816928863,0.4020088315010071,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065179824828,0.4006224274635315,0.2803985774517059,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394398331642152,0.3473819196224212,0.329544186592102,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228635191917419,0.2349670380353927,1.061293363571167,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.521315336227417,1.0,1.0,0.0,1.0,-2.8854050636291504,2.8853983879089355,6.693026080029085e-06,2.2283029556274414,0.637311577796936,0.637311577796936,0.0,98.31438446044922,109.0,17654.64453125,-0.0,1856.3111572265625,1.0,283.1499938964844,285.9578857421875,290.0843200683594,291.3094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18597.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339749693870544,1.0,0.0,0.0,1.5004547834396362,1.5004611015319824,1.502239683759399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.44580078125,0.0,144.9957275390625,1895.4371337890625,0.0,1133.792236328125,0.4105201065540313,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957127571106,0.366251528263092,0.3299435079097748,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328788816928863,0.4020088315010071,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065179824828,0.4006224274635315,0.2803985774517059,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394398331642152,0.3473819196224212,0.329544186592102,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228635191917419,0.2349670380353927,1.061293363571167,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.521315336227417,1.0,1.0,0.0,1.0,-2.8854050636291504,2.8853983879089355,6.693026080029085e-06,2.2283029556274414,0.637311577796936,0.637311577796936,0.0,98.31438446044922,109.0,17654.64453125,-0.0,1856.3111572265625,1.0,283.1499938964844,285.9578857421875,290.0843200683594,291.3094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18597.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339749693870544,1.0,0.0,0.0,1.5004547834396362,1.5004611015319824,1.502239683759399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.44580078125,0.0,144.9957275390625,1895.4371337890625,0.0,1133.792236328125,0.4105201065540313,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567078948020936,0.3663634359836578,0.3300487101078033,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338403046131134,0.4036648273468017,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845166802406312,0.4009881019592285,0.2806549370288849,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384106993675232,0.3478195667266845,0.3299576938152313,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221305012702942,0.2352577149868011,1.0626243352890017,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226746201515198,1.0,1.0,0.0,1.0,-2.889899253845215,2.889892578125,6.7133519223716576e-06,2.231533527374268,0.6348431706428528,0.6348431706428528,0.0,98.83113098144533,109.0,17620.69140625,-0.0,1866.068115234375,1.0,283.1499938964844,285.9730529785156,290.0863037109375,291.3081970214844,293.1499938964844,293.1499938964844,283.1499938964844,18580.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327676177024841,1.0,0.0,0.0,1.48843514919281,1.4884413480758667,1.4782682455916074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.61328125,0.0,142.39291381835938,1895.4371337890625,0.0,1125.9892578125,0.4081119298934936,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509658813476562,0.3665008246898651,0.3302154839038849,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343221485614776,0.4101842641830444,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.979927897453308,0.4013809859752655,0.280961275100708,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.932736873626709,0.3482824265956878,0.3304400742053985,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181087970733643,0.2355592250823974,1.0642316341400146,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255764126777649,1.0,1.0,0.0,1.0,-2.900702714920044,2.900696039199829,6.763561941625085e-06,2.2398414611816406,0.6325462460517883,0.6325462460517883,0.0,100.76426696777344,127.0,17614.6875,-0.0,1893.087890625,1.0,283.1499938964844,285.9929504394531,290.0890808105469,291.3089294433594,293.1499938964844,293.1499938964844,283.1499938964844,18557.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316056251525879,1.0,0.0,0.0,1.4769723415374756,1.4769785404205322,1.455586868814862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.65966796875,0.0,139.92225646972656,1895.4371337890625,0.0,1118.513671875,0.4058040678501129,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165822267532348,0.3667467832565307,0.3308122456073761,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745906591415404,0.4345578551292419,0.4120604991912842,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.949173390865326,0.4021512567996979,0.2817851603031158,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004064798355103,0.3491869568824768,0.3316836357116699,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928553819656372,0.23609459400177,1.068559169769287,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336359143257141,1.0,1.0,0.0,1.0,-2.9113924503326416,2.911385536193848,6.814245807618136e-06,2.2484235763549805,0.6282145380973816,0.6282145380973816,0.0,110.9367446899414,145.0,17570.1484375,-0.0,1960.9302978515625,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.3151550292969,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298335194587708,1.0,0.0,0.0,1.455546498298645,1.455552577972412,1.4136620052340734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.1240234375,0.0,135.37648010253906,1895.4371337890625,0.0,1107.1785888671875,0.4014909565448761,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165822267532348,0.3667467832565307,0.3308122456073761,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745906591415404,0.4345578551292419,0.4120604991912842,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.949173390865326,0.4021512567996979,0.2817851603031158,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004064798355103,0.3491869568824768,0.3316836357116699,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928553819656372,0.23609459400177,1.068559169769287,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336359143257141,1.0,1.0,0.0,1.0,-2.9113924503326416,2.911385536193848,6.814245807618136e-06,2.2484235763549805,0.6282145380973816,0.6282145380973816,0.0,110.9367446899414,145.0,17570.1484375,-0.0,1960.9302978515625,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.3151550292969,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298335194587708,1.0,0.0,0.0,1.455546498298645,1.455552577972412,1.4136620052340734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.1240234375,0.0,135.37648010253906,1895.4371337890625,0.0,1107.1785888671875,0.4014909565448761,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829421401023865,0.3669357001781463,0.3314868807792663,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388664364814758,0.4350497126579284,0.4129915833473205,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117000699043274,0.4028903841972351,0.2826875746250152,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689987659454346,0.3500642776489258,0.3330356180667877,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595209121704,0.2365508079528808,1.0731592178344729,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436906218528748,1.0,1.0,0.0,1.0,-2.921650648117065,2.9216437339782715,6.862544523755787e-06,2.256431102752685,0.624164879322052,0.624164879322052,0.0,124.58663940429688,163.0,17524.490234375,-0.0,2045.8236083984373,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285192966461182,1.0,0.0,0.0,1.4357144832611084,1.435720443725586,1.3754016947586933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.07421875,0.0,131.27096557617188,1895.4371337890625,0.0,1098.823974609375,0.3975221216678619,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829421401023865,0.3669357001781463,0.3314868807792663,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388664364814758,0.4350497126579284,0.4129915833473205,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117000699043274,0.4028903841972351,0.2826875746250152,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689987659454346,0.3500642776489258,0.3330356180667877,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595209121704,0.2365508079528808,1.0731592178344729,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436906218528748,1.0,1.0,0.0,1.0,-2.921650648117065,2.9216437339782715,6.862544523755787e-06,2.256431102752685,0.624164879322052,0.624164879322052,0.0,124.58663940429688,163.0,17524.490234375,-0.0,2045.8236083984373,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285192966461182,1.0,0.0,0.0,1.4357144832611084,1.435720443725586,1.3754016947586933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.07421875,0.0,131.27096557617188,1895.4371337890625,0.0,1098.823974609375,0.3975221216678619,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657482862472534,0.3712671101093292,0.3349590599536896,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177623391151428,0.4400418996810913,0.4171587228775024,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934243321418762,0.407912939786911,0.285829097032547,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532840609550476,0.3553853929042816,0.3375185132026672,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528547048568726,0.2416524738073349,1.0931432247161863,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567122101783752,1.0,1.0,0.0,1.0,-2.9639806747436523,2.96397352218628,7.062239092192613e-06,2.288862943649292,0.620725691318512,0.620725691318512,0.0,136.24664306640625,181.0,17596.564453125,-0.0,2176.807861328125,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.3316345214844,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627566933631897,1.0,0.0,0.0,1.4179770946502686,1.417983055114746,1.3416271826827142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.84716796875,0.0,127.6312484741211,1895.4371337890625,0.0,1092.797119140625,0.3939491212368011,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657482862472534,0.3712671101093292,0.3349590599536896,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177623391151428,0.4400418996810913,0.4171587228775024,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934243321418762,0.407912939786911,0.285829097032547,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532840609550476,0.3553853929042816,0.3375185132026672,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528547048568726,0.2416524738073349,1.0931432247161863,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567122101783752,1.0,1.0,0.0,1.0,-2.9639806747436523,2.96397352218628,7.062239092192613e-06,2.288862943649292,0.620725691318512,0.620725691318512,0.0,136.24664306640625,181.0,17596.564453125,-0.0,2176.807861328125,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.3316345214844,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627566933631897,1.0,0.0,0.0,1.4179770946502686,1.417983055114746,1.3416271826827142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.84716796875,0.0,127.6312484741211,1895.4371337890625,0.0,1092.797119140625,0.3939491212368011,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524842858314514,0.3730308711528778,0.3371159732341766,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021868705749512,0.4424145519733429,0.419972687959671,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794006109237671,0.4102178812026977,0.2878744602203369,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412253856658936,0.3579676747322082,0.3405424952507019,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.743177592754364,0.2441676408052444,1.1071932315826416,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665765404701233,1.0,1.0,0.0,1.0,-2.992948532104492,2.992941379547119,7.201570042525418e-06,2.311496496200561,0.6187854409217834,0.6187854409217834,0.0,146.2054443359375,181.0,17654.78515625,-0.0,2278.55859375,1.0,283.1499938964844,286.1393737792969,290.1260681152344,291.3444519042969,293.1499938964844,293.1499938964844,283.1499938964844,18374.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276350617408752,1.0,0.0,0.0,1.4076138734817505,1.407619833946228,1.3220885364262358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.47265625,0.0,125.5030517578125,1895.4371337890625,0.0,1093.2275390625,0.3918306827545166,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.845844566822052,0.3736799359321594,0.3379518091678619,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947582840919495,0.4433552920818329,0.4211241006851196,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723037838935852,0.4111194908618927,0.2887004911899566,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.835131049156189,0.3589980602264404,0.3417846858501434,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.73817378282547,0.2451574355363845,1.1129438877105713,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712695717811584,1.0,1.0,0.0,1.0,-3.004739761352539,3.004732608795166,7.258673576870933e-06,2.320708990097046,0.6179333925247192,0.6179333925247192,0.0,151.46514892578125,184.0,17675.87890625,-0.0,2326.689208984375,1.0,283.1499938964844,286.1531677246094,290.1307983398437,291.3507995605469,293.1499938964844,293.1499938964844,283.1499938964844,18355.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278722286224365,1.0,0.0,0.0,1.4030998945236206,1.4031057357788086,1.3136225618382016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.8369140625,0.0,124.5844955444336,1895.4371337890625,0.0,1094.726806640625,0.3909094929695129,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388013243675232,0.3745416402816772,0.3390122950077057,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868460655212402,0.4446650147438049,0.4226645529270172,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648121356964111,0.4123662114143371,0.2897959947586059,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287425637245178,0.3604365587234497,0.3434556424617767,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.733002245426178,0.2465096861124038,1.1205686330795288,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767099261283875,1.0,1.0,0.0,1.0,-3.0203654766082764,3.020358085632324,7.334779638767941e-06,2.332953929901123,0.616665780544281,0.616665780544281,0.0,157.6807098388672,184.0,17699.685546875,-0.0,2387.1318359375,1.0,283.1499938964844,286.17254638671875,290.13775634765625,291.3601379394531,293.1499938964844,293.1499938964844,283.1499938964844,18329.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284191012382507,1.0,0.0,0.0,1.3964601755142212,1.3964660167694092,1.3012194699513202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.99951171875,0.0,123.24449920654295,1895.4371337890625,0.0,1098.188720703125,0.3895580172538757,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334052562713623,0.3752857446670532,0.3398999273777008,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807913064956665,0.4458412230014801,0.4240111410617828,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591213226318359,0.4134834408760071,0.2907487750053406,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.82386714220047,0.3617299497127533,0.3449202477931976,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290706038475037,0.2476841658353805,1.1270766258239746,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814021229743958,1.0,1.0,0.0,1.0,-3.033784866333008,3.033777475357056,7.400412414426682e-06,2.343451499938965,0.6154625415802002,0.6154625415802002,0.0,162.85540771484375,187.0,17716.01171875,-0.0,2438.666748046875,1.0,283.1499938964844,286.1895446777344,290.1437683105469,291.3681945800781,293.1499938964844,293.1499938964844,283.1499938964844,18305.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290568709373474,1.0,0.0,0.0,1.3902548551559448,1.3902605772018433,1.2896808243567648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.47802734375,0.0,122.00599670410156,1895.4371337890625,0.0,1102.236083984375,0.3883009850978851,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255057334899902,0.3765739798545837,0.34137824177742,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720399737358093,0.4479534029960632,0.4263509213924408,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.850958526134491,0.4154967367649078,0.2924050390720367,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167633414268494,0.3640493750572204,0.3474675714969635,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233479022979736,0.2496686428785324,1.137838363647461,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890243053436279,1.0,1.0,0.0,1.0,-3.056370973587036,3.056363582611084,7.511529020121088e-06,2.3611152172088623,0.613228976726532,0.613228976726532,0.0,171.16407775878906,190.0,17735.58984375,-0.0,2524.28125,1.0,283.1499938964844,286.2188415527344,290.1532897949219,291.3804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301918029785156,1.0,0.0,0.0,1.3789585828781128,1.3789644241333008,1.268807920951076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.0439453125,0.0,119.7847137451172,1895.4371337890625,0.0,1109.4639892578125,0.3860272765159607,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255057334899902,0.3765739798545837,0.34137824177742,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720399737358093,0.4479534029960632,0.4263509213924408,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.850958526134491,0.4154967367649078,0.2924050390720367,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167633414268494,0.3640493750572204,0.3474675714969635,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233479022979736,0.2496686428785324,1.137838363647461,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890243053436279,1.0,1.0,0.0,1.0,-3.056370973587036,3.056363582611084,7.511529020121088e-06,2.3611152172088623,0.613228976726532,0.613228976726532,0.0,171.16407775878906,190.0,17735.58984375,-0.0,2524.28125,1.0,283.1499938964844,286.2188415527344,290.1532897949219,291.3804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301918029785156,1.0,0.0,0.0,1.3789585828781128,1.3789644241333008,1.268807920951076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.0439453125,0.0,119.7847137451172,1895.4371337890625,0.0,1109.4639892578125,0.3860272765159607,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200882077217102,0.3777267932891845,0.3426368236541748,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.866231381893158,0.4499017000198364,0.4284258782863617,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455817103385925,0.4173669815063476,0.2938811779022217,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119786381721497,0.366175889968872,0.3497202098369598,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194875478744507,0.2513476610183716,1.1466710567474363,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950486063957214,1.0,1.0,0.0,1.0,-3.075483083724976,3.0754754543304443,7.6061937761551235e-06,2.376059055328369,0.6111912727355957,0.6111912727355957,0.0,177.50772094726562,178.0,17745.599609375,-0.0,2594.047607421875,1.0,283.1499938964844,286.2438049316406,290.16131591796875,291.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308214068412781,1.0,0.0,0.0,1.3688894510269165,1.3688950538635254,1.2503457469392742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.67431640625,0.0,117.84041595458984,1895.4371337890625,0.0,1113.48779296875,0.38401660323143,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200882077217102,0.3777267932891845,0.3426368236541748,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.866231381893158,0.4499017000198364,0.4284258782863617,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455817103385925,0.4173669815063476,0.2938811779022217,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119786381721497,0.366175889968872,0.3497202098369598,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194875478744507,0.2513476610183716,1.1466710567474363,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950486063957214,1.0,1.0,0.0,1.0,-3.075483083724976,3.0754754543304443,7.6061937761551235e-06,2.376059055328369,0.6111912727355957,0.6111912727355957,0.0,177.50772094726562,178.0,17745.599609375,-0.0,2594.047607421875,1.0,283.1499938964844,286.2438049316406,290.16131591796875,291.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308214068412781,1.0,0.0,0.0,1.3688894510269165,1.3688950538635254,1.2503457469392742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.67431640625,0.0,117.84041595458984,1895.4371337890625,0.0,1113.48779296875,0.38401660323143,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230381608009338,0.3788352310657501,0.3435529172420501,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699435591697693,0.4517904818058014,0.4301249086856842,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.4191947281360626,0.2950916886329651,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156698346138,0.3682225048542022,0.3515755534172058,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227708101272583,0.2528600692749023,1.1531991958618164,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957015156745911,1.0,1.0,0.0,1.0,-3.0901670455932617,3.0901594161987305,7.679469490540214e-06,2.387599468231201,0.6092939376831055,0.6092939376831055,0.0,176.11048889160156,166.0,17743.056640625,-0.0,2615.1318359375,1.0,283.1499938964844,286.264892578125,290.1697998046875,291.3985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309289336204529,1.0,0.0,0.0,1.359763503074646,1.3597691059112549,1.233730131389166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.8330078125,0.0,116.10932159423828,1895.4371337890625,0.0,1114.1759033203125,0.3822097778320312,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230381608009338,0.3788352310657501,0.3435529172420501,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699435591697693,0.4517904818058014,0.4301249086856842,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.4191947281360626,0.2950916886329651,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156698346138,0.3682225048542022,0.3515755534172058,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227708101272583,0.2528600692749023,1.1531991958618164,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957015156745911,1.0,1.0,0.0,1.0,-3.0901670455932617,3.0901594161987305,7.679469490540214e-06,2.387599468231201,0.6092939376831055,0.6092939376831055,0.0,176.11048889160156,166.0,17743.056640625,-0.0,2615.1318359375,1.0,283.1499938964844,286.264892578125,290.1697998046875,291.3985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309289336204529,1.0,0.0,0.0,1.359763503074646,1.3597691059112549,1.233730131389166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.8330078125,0.0,116.10932159423828,1895.4371337890625,0.0,1114.1759033203125,0.3822097778320312,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313869833946228,0.3799621164798736,0.3443029820919037,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.879941999912262,0.4536866843700409,0.4316368401050567,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585094809532166,0.4210449755191803,0.2961750626564026,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246723413467407,0.3702594339847564,0.3532273471355438,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306028008460999,0.2543052434921264,1.1584696769714355,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936192870140076,1.0,1.0,0.0,1.0,-3.102513313293457,3.1025054454803467,7.74130876379786e-06,2.397284507751465,0.6075009107589722,0.6075009107589722,0.0,169.9925079345703,154.0,17734.076171875,-0.0,2606.820068359375,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.40771484375,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306208968162537,1.0,0.0,0.0,1.3513411283493042,1.351346731185913,1.218493963506262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.8427734375,0.0,114.53900909423828,1895.4371337890625,0.0,1112.205078125,0.3805574178695678,1.0,0.0,3.0,1.0,0.0
