time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313869833946228,0.3799621164798736,0.3443029820919037,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.879941999912262,0.4536866843700409,0.4316368401050567,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585094809532166,0.4210449755191803,0.2961750626564026,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246723413467407,0.3702594339847564,0.3532273471355438,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306028008460999,0.2543052434921264,1.1584696769714355,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936192870140076,1.0,1.0,0.0,1.0,-3.102513313293457,3.1025054454803467,7.74130876379786e-06,2.397284507751465,0.6075009107589722,0.6075009107589722,0.0,169.9925079345703,154.0,17734.076171875,-0.0,2606.820068359375,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.40771484375,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306208968162537,1.0,0.0,0.0,1.3513411283493042,1.351346731185913,1.218493963506262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.8427734375,0.0,114.53900909423828,1895.4371337890625,0.0,1112.205078125,0.3805574178695678,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370991349220276,0.3805360198020935,0.3446479737758636,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.886760413646698,0.4546441733837127,0.432359367609024,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.86497563123703,0.4219837784767151,0.296695351600647,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306289911270142,0.371281236410141,0.3540138602256775,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.73580402135849,0.2550159394741058,1.1608432531356812,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919349193572998,1.0,1.0,0.0,1.0,-3.108222007751465,3.1082143783569336,7.769985131744761e-06,2.4017624855041504,0.6066408753395081,0.6066408753395081,0.0,165.87484741210938,154.0,17728.66796875,-0.0,2596.1103515625,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.4127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303618550300598,1.0,0.0,0.0,1.3473531007766724,1.3473587036132812,1.211312650184482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.919921875,0.0,113.80355834960938,1895.4371337890625,0.0,1110.5496826171875,0.3797791302204132,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437761664390564,0.3811167776584625,0.3449819386005401,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.894663393497467,0.4556088447570801,0.4330702722072601,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725283145904541,0.4229320585727691,0.297208696603775,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.837499737739563,0.3723068237304687,0.3547853529453277,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418226599693298,0.2557220757007599,1.1631057262420654,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899664759635925,1.0,1.0,0.0,1.0,-3.113743543624878,3.1137359142303467,7.797771104378626e-06,2.4060933589935303,0.6058036684989929,0.6058036684989929,0.0,161.288818359375,142.0,17723.060546875,-0.0,2582.5029296875,1.0,283.1499938964844,286.2996826171875,290.19061279296875,291.4180908203125,293.1499938964844,293.1499938964844,283.1499938964844,18181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300618648529053,1.0,0.0,0.0,1.3434959650039673,1.3435015678405762,1.2043872743561226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.06982421875,0.0,113.09676361083984,1895.4371337890625,0.0,1108.6346435546875,0.3790285289287567,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601899147033691,0.3822960555553436,0.3456315696239471,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.91422039270401,0.4575589001178741,0.4344748258590698,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908709287643433,0.4248548150062561,0.2982268631458282,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159795761108,0.3743693828582763,0.3563020825386047,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565099596977234,0.257124662399292,1.167406439781189,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854519605636597,1.0,1.0,0.0,1.0,-3.124432325363159,3.124424457550049,7.85169868322555e-06,2.4144763946533203,0.604194700717926,0.604194700717926,0.0,151.16708374023438,130.0,17711.951171875,-0.0,2549.375732421875,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4298400878906,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294031739234924,1.0,0.0,0.0,1.3361362218856812,1.33614182472229,1.1912280939441189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.6025390625,0.0,111.75946807861328,1895.4371337890625,0.0,1104.43798828125,0.3776012063026428,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601899147033691,0.3822960555553436,0.3456315696239471,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.91422039270401,0.4575589001178741,0.4344748258590698,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908709287643433,0.4248548150062561,0.2982268631458282,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159795761108,0.3743693828582763,0.3563020825386047,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565099596977234,0.257124662399292,1.167406439781189,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854519605636597,1.0,1.0,0.0,1.0,-3.124432325363159,3.124424457550049,7.85169868322555e-06,2.4144763946533203,0.604194700717926,0.604194700717926,0.0,151.16708374023438,130.0,17711.951171875,-0.0,2549.375732421875,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4298400878906,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294031739234924,1.0,0.0,0.0,1.3361362218856812,1.33614182472229,1.1912280939441189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.6025390625,0.0,111.75946807861328,1895.4371337890625,0.0,1104.43798828125,0.3776012063026428,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813497424125671,0.3834958374500274,0.3462700247764587,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.940663754940033,0.4595334827899933,0.4358716607093811,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144493341445924,0.4268084764480591,0.2992439568042755,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756996393203735,0.3764450252056122,0.3578000068664551,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753965854644775,0.2585162818431854,1.1715046167373655,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804358124732971,1.0,1.0,0.0,1.0,-3.134830951690674,3.1348228454589844,7.904337508080062e-06,2.422630548477173,0.6026727557182312,0.6026727557182312,0.0,140.22833251953125,118.0,17701.71484375,-0.0,2511.070556640625,1.0,283.1499938964844,286.3299865722656,290.216796875,291.4428405761719,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287313103675842,1.0,0.0,0.0,1.3292202949523926,1.329225778579712,1.1789281728624701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.4404296875,0.0,110.5151138305664,1895.4371337890625,0.0,1100.168701171875,0.3762645423412323,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813497424125671,0.3834958374500274,0.3462700247764587,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.940663754940033,0.4595334827899933,0.4358716607093811,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144493341445924,0.4268084764480591,0.2992439568042755,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756996393203735,0.3764450252056122,0.3578000068664551,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753965854644775,0.2585162818431854,1.1715046167373655,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804358124732971,1.0,1.0,0.0,1.0,-3.134830951690674,3.1348228454589844,7.904337508080062e-06,2.422630548477173,0.6026727557182312,0.6026727557182312,0.0,140.22833251953125,118.0,17701.71484375,-0.0,2511.070556640625,1.0,283.1499938964844,286.3299865722656,290.216796875,291.4428405761719,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287313103675842,1.0,0.0,0.0,1.3292202949523926,1.329225778579712,1.1789281728624701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.4404296875,0.0,110.5151138305664,1895.4371337890625,0.0,1100.168701171875,0.3762645423412323,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083929061889648,0.384716123342514,0.3469100892543793,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708572626113892,0.4615271985530853,0.4372699558734894,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463770985603333,0.4287866950035095,0.3002660870552063,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030391573905944,0.3785294592380523,0.3592894673347473,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993868589401245,0.2598968744277954,1.175469994544983,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751348733901978,1.0,1.0,0.0,1.0,-3.145069360733032,3.1450612545013428,7.956334229675122e-06,2.4306576251983643,0.6012383103370667,0.6012383103370667,0.0,128.83482360839844,106.0,17692.951171875,-0.0,2469.743896484375,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.45684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280864477157593,1.0,0.0,0.0,1.322722554206848,1.3227280378341677,1.1674301703124005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.55810546875,0.0,109.35556030273438,1895.4371337890625,0.0,1096.08203125,0.3750115036964416,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083929061889648,0.384716123342514,0.3469100892543793,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708572626113892,0.4615271985530853,0.4372699558734894,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463770985603333,0.4287866950035095,0.3002660870552063,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030391573905944,0.3785294592380523,0.3592894673347473,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993868589401245,0.2598968744277954,1.175469994544983,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751348733901978,1.0,1.0,0.0,1.0,-3.145069360733032,3.1450612545013428,7.956334229675122e-06,2.4306576251983643,0.6012383103370667,0.6012383103370667,0.0,128.83482360839844,106.0,17692.951171875,-0.0,2469.743896484375,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.45684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280864477157593,1.0,0.0,0.0,1.322722554206848,1.3227280378341677,1.1674301703124005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.55810546875,0.0,109.35556030273438,1895.4371337890625,0.0,1096.08203125,0.3750115036964416,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366048574447632,0.3856519162654876,0.3473990559577942,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937393069267272,0.4630517065525055,0.4383352994918823,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733297228813172,0.4303026497364044,0.3010471761226654,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312116503715516,0.3801164925098419,0.3604179918766022,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.820905327796936,0.26093789935112,1.1784149408340454,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709901452064514,1.0,1.0,0.0,1.0,-3.152771234512329,3.15276312828064,7.995560736162588e-06,2.436695575714112,0.6002088785171509,0.6002088785171509,0.0,119.99728393554688,106.0,17687.521484375,-0.0,2437.03515625,1.0,283.1499938964844,286.3545227050781,290.2428894042969,291.4681091308594,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276221871376038,1.0,0.0,0.0,1.3180612325668335,1.3180667161941528,1.1592165094498341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.1083984375,0.0,108.52877044677734,1895.4371337890625,0.0,1093.1461181640625,0.3741135597229004,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.945891499519348,0.3859453499317169,0.3475619852542877,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635452032089233,0.4377717077732086,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.98116934299469,0.4307801723480224,0.3013010621070862,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407653212547302,0.3806149959564209,0.360782653093338,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276412487030029,0.2612623572349548,1.179376482963562,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696132183074951,1.0,1.0,0.0,1.0,-3.154159545898437,3.154151678085327,8.003048606042285e-06,2.437949657440185,0.5998933911323547,0.5998933911323547,0.0,117.3818359375,109.0,17683.779296875,-0.0,2425.641357421875,1.0,283.1499938964844,286.357666015625,290.24664306640625,291.47174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274792551994324,1.0,0.0,0.0,1.316635251045227,1.316640853881836,1.156709785732346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.921875,0.0,108.2766571044922,1895.4371337890625,0.0,1092.2435302734375,0.3738389909267425,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.952980101108551,0.3865182101726532,0.3480217456817627,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650093615055084,0.4302913248538971,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870495796203612,0.4317411482334137,0.301925390958786,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.948362410068512,0.3816200792789459,0.361670047044754,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330853581428528,0.2619030475616455,1.1819730997085571,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681645274162292,1.0,1.0,0.0,1.0,-3.15073299407959,3.1507251262664795,7.985859156178776e-06,2.435378313064575,0.5991823077201843,0.5991823077201843,0.0,115.33619689941406,109.0,17653.97265625,-0.0,2408.04296875,1.0,283.1499938964844,286.361083984375,290.2543640136719,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271688342094421,1.0,0.0,0.0,1.3136414289474487,1.313646912574768,1.1514552511471265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.7470703125,0.0,107.75638580322266,1895.4371337890625,0.0,1090.284912109375,0.3732698261737823,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.957838535308838,0.3870631158351898,0.3484733402729034,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670321643352508,0.4247829914093017,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.991034984588623,0.4326812624931335,0.3025480806827545,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537099003791808,0.3826065063476562,0.3625567555427551,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370153307914734,0.2625227570533752,1.184556245803833,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.567302405834198,1.0,1.0,0.0,1.0,-3.149544477462769,3.149536609649658,7.979803740454372e-06,2.4344468116760254,0.5984570980072021,0.5984570980072021,0.0,114.02620697021484,129.0,17630.095703125,-0.0,2398.762939453125,1.0,283.1499938964844,286.36376953125,290.26171875,291.4850769042969,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267644762992859,1.0,0.0,0.0,1.3105789422988892,1.3105844259262085,1.1460927851203453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.20947265625,0.0,107.2318878173828,1895.4371337890625,0.0,1087.7371826171875,0.3726962208747864,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509121775627136,0.3881892263889313,0.3495461940765381,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705522358417511,0.4347546100616455,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039698123932,0.4346073567867279,0.3039344847202301,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474909901618958,0.3846173882484436,0.3645195662975311,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322944641113281,0.2637917697429657,1.1905968189239502,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732593536376953,1.0,1.0,0.0,1.0,-3.1740710735321045,3.174062967300415,8.103625987132546e-06,2.4530224800109863,0.5972740650177002,0.5972740650177002,0.0,117.32684326171876,149.0,17668.599609375,-0.0,2463.618896484375,1.0,283.1499938964844,286.3807373046875,290.2772521972656,291.4997863769531,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257784366607666,1.0,0.0,0.0,1.3049389123916626,1.304944396018982,1.136249707656134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.77294921875,0.0,106.2401351928711,1895.4371337890625,0.0,1081.542236328125,0.371610164642334,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509121775627136,0.3881892263889313,0.3495461940765381,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705522358417511,0.4347546100616455,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039698123932,0.4346073567867279,0.3039344847202301,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474909901618958,0.3846173882484436,0.3645195662975311,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322944641113281,0.2637917697429657,1.1905968189239502,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732593536376953,1.0,1.0,0.0,1.0,-3.1740710735321045,3.174062967300415,8.103625987132546e-06,2.4530224800109863,0.5972740650177002,0.5972740650177002,0.0,117.32684326171876,149.0,17668.599609375,-0.0,2463.618896484375,1.0,283.1499938964844,286.3807373046875,290.2772521972656,291.4997863769531,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257784366607666,1.0,0.0,0.0,1.3049389123916626,1.304944396018982,1.136249707656134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.77294921875,0.0,106.2401351928711,1895.4371337890625,0.0,1081.542236328125,0.371610164642334,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212976694107056,0.3893341422080993,0.350933700799942,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848426580429076,0.471424251794815,0.4467588663101196,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612665176391602,0.4365603327751159,0.3055706322193146,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186387658119202,0.3866282403469085,0.366797387599945,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115487098693848,0.2650256752967834,1.1980013847351074,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838555693626404,1.0,1.0,0.0,1.0,-3.204394817352295,3.2043864727020264,8.26025916467188e-06,2.476881265640259,0.5965310335159302,0.5965310335159302,0.0,128.1834716796875,169.0,17739.328125,-0.0,2581.625244140625,1.0,283.1499938964844,286.4058532714844,290.2978820800781,291.5238037109375,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62547767162323,1.0,0.0,0.0,1.300732970237732,1.3007384538650513,1.1289370149825123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.7255859375,0.0,105.4561538696289,1895.4371337890625,0.0,1079.6573486328125,0.3707440793514251,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212976694107056,0.3893341422080993,0.350933700799942,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848426580429076,0.471424251794815,0.4467588663101196,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612665176391602,0.4365603327751159,0.3055706322193146,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186387658119202,0.3866282403469085,0.366797387599945,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115487098693848,0.2650256752967834,1.1980013847351074,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838555693626404,1.0,1.0,0.0,1.0,-3.204394817352295,3.2043864727020264,8.26025916467188e-06,2.476881265640259,0.5965310335159302,0.5965310335159302,0.0,128.1834716796875,169.0,17739.328125,-0.0,2581.625244140625,1.0,283.1499938964844,286.4058532714844,290.2978820800781,291.5238037109375,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62547767162323,1.0,0.0,0.0,1.300732970237732,1.3007384538650513,1.1289370149825123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.7255859375,0.0,105.4561538696289,1895.4371337890625,0.0,1079.6573486328125,0.3707440793514251,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850881457328796,0.3903139233589172,0.3524338006973266,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487401247024536,0.4724850952625274,0.448224276304245,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219873547554016,0.4383730590343475,0.3073096573352813,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835177421569824,0.3884968161582947,0.3692056238651275,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816748023033142,0.2660991549491882,1.2059085369110107,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.595763087272644,1.0,1.0,0.0,1.0,-3.221864938735962,3.2218565940856934,8.350809366675094e-06,2.4904792308807373,0.5958791971206665,0.5958791971206665,0.0,144.72488403320312,189.0,17771.591796875,-0.0,2707.904296875,1.0,283.1499938964844,286.4211120605469,290.3189697265625,291.5480041503906,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259323954582214,1.0,0.0,0.0,1.2972633838653564,1.2972687482833862,1.1229223417785761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.59130859375,0.0,104.82250213623048,1895.4371337890625,0.0,1082.5079345703125,0.370041161775589,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850881457328796,0.3903139233589172,0.3524338006973266,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487401247024536,0.4724850952625274,0.448224276304245,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219873547554016,0.4383730590343475,0.3073096573352813,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835177421569824,0.3884968161582947,0.3692056238651275,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816748023033142,0.2660991549491882,1.2059085369110107,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.595763087272644,1.0,1.0,0.0,1.0,-3.221864938735962,3.2218565940856934,8.350809366675094e-06,2.4904792308807373,0.5958791971206665,0.5958791971206665,0.0,144.72488403320312,189.0,17771.591796875,-0.0,2707.904296875,1.0,283.1499938964844,286.4211120605469,290.3189697265625,291.5480041503906,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259323954582214,1.0,0.0,0.0,1.2972633838653564,1.2972687482833862,1.1229223417785761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.59130859375,0.0,104.82250213623048,1895.4371337890625,0.0,1082.5079345703125,0.370041161775589,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560610413551331,0.3911783993244171,0.3538810312747955,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132627248764038,0.4738834500312805,0.4501664638519287,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900461196899414,0.4400842487812042,0.3090198338031769,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552523851394653,0.3902641236782074,0.3715760707855224,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566455602645874,0.2670620679855346,1.2135931253433228,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085087060928345,1.0,1.0,0.0,1.0,-3.240087985992432,3.240079641342163,8.445820640190504e-06,2.504676342010498,0.5954145789146423,0.5954145789146423,0.0,162.97515869140625,209.0,17811.1328125,-0.0,2846.05859375,1.0,283.1499938964844,286.4353942871094,290.3382873535156,291.5702514648437,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265243291854858,1.0,0.0,0.0,1.2945786714553833,1.294584035873413,1.1182793002717517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.283203125,0.0,104.32418823242188,1895.4371337890625,0.0,1086.22607421875,0.3694867193698883,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560610413551331,0.3911783993244171,0.3538810312747955,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132627248764038,0.4738834500312805,0.4501664638519287,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900461196899414,0.4400842487812042,0.3090198338031769,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552523851394653,0.3902641236782074,0.3715760707855224,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566455602645874,0.2670620679855346,1.2135931253433228,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085087060928345,1.0,1.0,0.0,1.0,-3.240087985992432,3.240079641342163,8.445820640190504e-06,2.504676342010498,0.5954145789146423,0.5954145789146423,0.0,162.97515869140625,209.0,17811.1328125,-0.0,2846.05859375,1.0,283.1499938964844,286.4353942871094,290.3382873535156,291.5702514648437,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265243291854858,1.0,0.0,0.0,1.2945786714553833,1.294584035873413,1.1182793002717517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.283203125,0.0,104.32418823242188,1895.4371337890625,0.0,1086.22607421875,0.3694867193698883,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437920808792114,0.391575813293457,0.3545877337455749,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988666534423828,0.4746277332305908,0.4512154459953308,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767545223236084,0.4409075081348419,0.3098638951778412,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433240056037903,0.3911146223545074,0.3727457225322723,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460821866989136,0.267506867647171,1.217345118522644,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150268316268921,1.0,1.0,0.0,1.0,-3.2491323947906494,3.249124050140381,8.493178029311821e-06,2.511723279953003,0.5952553153038025,0.5952553153038025,0.0,172.5325469970703,209.0,17832.7734375,-0.0,2917.959228515625,1.0,283.1499938964844,286.4421691894531,290.3477783203125,291.5811767578125,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268041133880615,1.0,0.0,0.0,1.2935417890548706,1.29354727268219,1.1164888036319098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.6845703125,0.0,104.12677764892578,1895.4371337890625,0.0,1087.98681640625,0.369266539812088,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328049182891846,0.3919528722763061,0.3552827537059784,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.886213481426239,0.4753789901733398,0.4522849321365356,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647636771202087,0.4417114853858948,0.3106997609138489,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326480388641357,0.3919451236724853,0.3739036321640014,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366457581520081,0.2679298222064972,1.2210320234298706,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215805411338806,1.0,1.0,0.0,1.0,-3.258085489273072,3.258076906204224,8.54018799145706e-06,2.5186991691589355,0.5951451659202576,0.5951451659202576,0.0,182.28170776367188,212.0,17855.57421875,-0.0,2991.119873046875,1.0,283.1499938964844,286.4486083984375,290.3573608398437,291.5921936035156,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270660161972046,1.0,0.0,0.0,1.2927098274230957,1.292715311050415,1.115053080980033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.16650390625,0.0,103.9638214111328,1895.4371337890625,0.0,1089.6365966796875,0.3690845072269439,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208224773406982,0.3926728367805481,0.3563694953918457,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726097941398621,0.4768829643726349,0.4541530609130859,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768284797668,0.4432814717292785,0.3121349215507507,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212476372718811,0.3935644328594208,0.375896155834198,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265145182609558,0.2687317728996277,1.226854920387268,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298156380653381,1.0,1.0,0.0,1.0,-3.272768020629883,3.272759437561035,8.617732419224922e-06,2.5302062034606934,0.5950383543968201,0.5950383543968201,0.0,194.60427856445312,215.0,17895.6953125,-0.0,3091.4658203125,1.0,283.1499938964844,286.4595947265625,290.3769836425781,291.61456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627539873123169,1.0,0.0,0.0,1.2915765047073364,1.2915818691253662,1.1130988042395985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.07861328125,0.0,103.7294921875,1895.4371337890625,0.0,1092.6263427734375,0.3688218593597412,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208224773406982,0.3926728367805481,0.3563694953918457,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726097941398621,0.4768829643726349,0.4541530609130859,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768284797668,0.4432814717292785,0.3121349215507507,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212476372718811,0.3935644328594208,0.375896155834198,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265145182609558,0.2687317728996277,1.226854920387268,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298156380653381,1.0,1.0,0.0,1.0,-3.272768020629883,3.272759437561035,8.617732419224922e-06,2.5302062034606934,0.5950383543968201,0.5950383543968201,0.0,194.60427856445312,215.0,17895.6953125,-0.0,3091.4658203125,1.0,283.1499938964844,286.4595947265625,290.3769836425781,291.61456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627539873123169,1.0,0.0,0.0,1.2915765047073364,1.2915818691253662,1.1130988042395985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.07861328125,0.0,103.7294921875,1895.4371337890625,0.0,1092.6263427734375,0.3688218593597412,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138430714607239,0.393378347158432,0.3572819232940674,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651027083396912,0.4783862233161926,0.4558590352535248,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451551198959351,0.4448278546333313,0.3134284019470215,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148519396781921,0.3951563537120819,0.3776925802230835,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207596898078918,0.2695108652114868,1.2317575216293335,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357052326202393,1.0,1.0,0.0,1.0,-3.285529613494873,3.2855210304260254,8.685344255354721e-06,2.540179252624512,0.5950868129730225,0.5950868129730225,0.0,202.6865081787109,203.0,17935.19921875,-0.0,3164.652099609375,1.0,283.1499938964844,286.4683837890625,290.3971862792969,291.6373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627924382686615,1.0,0.0,0.0,1.2911301851272583,1.2911356687545776,1.1123296417281381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.015625,0.0,103.61344146728516,1895.4371337890625,0.0,1095.056396484375,0.3686912953853607,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138430714607239,0.393378347158432,0.3572819232940674,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651027083396912,0.4783862233161926,0.4558590352535248,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451551198959351,0.4448278546333313,0.3134284019470215,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148519396781921,0.3951563537120819,0.3776925802230835,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207596898078918,0.2695108652114868,1.2317575216293335,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357052326202393,1.0,1.0,0.0,1.0,-3.285529613494873,3.2855210304260254,8.685344255354721e-06,2.540179252624512,0.5950868129730225,0.5950868129730225,0.0,202.6865081787109,203.0,17935.19921875,-0.0,3164.652099609375,1.0,283.1499938964844,286.4683837890625,290.3971862792969,291.6373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627924382686615,1.0,0.0,0.0,1.2911301851272583,1.2911356687545776,1.1123296417281381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.015625,0.0,103.61344146728516,1895.4371337890625,0.0,1095.056396484375,0.3686912953853607,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155484199523926,0.3940852284431457,0.3578599393367767,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673818707466125,0.4798829555511474,0.457210898399353,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473700881004333,0.4463633596897125,0.3144546151161194,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171125054359436,0.3967354297637939,0.3791249394416809,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.722463071346283,0.2702877223491668,1.2349724769592283,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359830498695374,1.0,1.0,0.0,1.0,-3.294678211212158,3.2946696281433105,8.73413409863133e-06,2.5473904609680176,0.5952776074409485,0.5952776074409485,0.0,201.80923461914065,191.0,17969.671875,-0.0,3179.93115234375,1.0,283.1499938964844,286.474853515625,290.41815185546875,291.6606750488281,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628230631351471,1.0,0.0,0.0,1.291331768035889,1.2913371324539185,1.112676883963104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.9599609375,0.0,103.60832214355467,1895.4371337890625,0.0,1096.9947509765625,0.3686844408512115,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155484199523926,0.3940852284431457,0.3578599393367767,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673818707466125,0.4798829555511474,0.457210898399353,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473700881004333,0.4463633596897125,0.3144546151161194,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171125054359436,0.3967354297637939,0.3791249394416809,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.722463071346283,0.2702877223491668,1.2349724769592283,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359830498695374,1.0,1.0,0.0,1.0,-3.294678211212158,3.2946696281433105,8.73413409863133e-06,2.5473904609680176,0.5952776074409485,0.5952776074409485,0.0,201.80923461914065,191.0,17969.671875,-0.0,3179.93115234375,1.0,283.1499938964844,286.474853515625,290.41815185546875,291.6606750488281,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628230631351471,1.0,0.0,0.0,1.291331768035889,1.2913371324539185,1.112676883963104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.9599609375,0.0,103.60832214355467,1895.4371337890625,0.0,1096.9947509765625,0.3686844408512115,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210045099258423,0.3946998715400696,0.3582102954387665,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739085793495178,0.481146365404129,0.4581908881664276,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535521626472473,0.4476603269577026,0.3152022659778595,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230108618736267,0.3980709016323089,0.380173772573471,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273651361465454,0.2709633111953735,1.23699688911438,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340344548225403,1.0,1.0,0.0,1.0,-3.3008742332458496,3.300865650177002,8.76721151144011e-06,2.5522565841674805,0.5955457091331482,0.5955457091331482,0.0,196.95399475097656,191.0,17998.28515625,-0.0,3166.312744140625,1.0,283.1499938964844,286.478759765625,290.436279296875,291.6806640625,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284204125404358,1.0,0.0,0.0,1.2919676303863523,1.291973114013672,1.1137731092958349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.8291015625,0.0,103.6837921142578,1895.4371337890625,0.0,1098.1971435546875,0.3687680661678314,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223260641098022,0.3948185741901397,0.3582689762115478,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.875497043132782,0.4813873469829559,0.4583677649497986,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550570011138916,0.4479076862335205,0.3153374493122101,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244178295135498,0.3983261287212372,0.3803642094135284,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285476922988892,0.2710944414138794,1.2373452186584473,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335158944129944,1.0,1.0,0.0,1.0,-3.301968097686768,3.30195951461792,8.773055924393702e-06,2.5531156063079834,0.5956088900566101,0.5956088900566101,0.0,195.7659149169922,179.0,18003.947265625,-0.0,3162.037353515625,1.0,283.1499938964844,286.4794006347656,290.4397888183594,291.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284505724906921,1.0,0.0,0.0,1.2921379804611206,1.29214346408844,1.1140667766085245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.970703125,0.0,103.70635223388672,1895.4371337890625,0.0,1098.3883056640625,0.3687931597232818,1.0,0.0,3.0,1.0,0.0
