time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269871473312378,0.3951919376850128,0.3584391176700592,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811233639717102,0.4821403920650482,0.4589041173458099,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603979349136353,0.4486807584762573,0.3157478272914886,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293546438217163,0.3991249501705169,0.3809439837932586,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327192425727844,0.2715091407299042,1.2383768558502195,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316525340080261,1.0,1.0,0.0,1.0,-3.305249691009521,3.3052408695220947,8.790601896180306e-06,2.555691719055176,0.5958340167999268,0.5958340167999268,0.0,191.62095642089844,179.0,18022.271484375,-0.0,3145.916015625,1.0,283.1499938964844,286.4812316894531,290.4509582519531,291.6968078613281,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285369992256165,1.0,0.0,0.0,1.292780876159668,1.2927862405776978,1.115175578547678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60546875,0.0,103.79509735107422,1895.4371337890625,0.0,1098.936279296875,0.3688918948173523,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323625922203064,0.3955673575401306,0.3585941195487976,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.887631893157959,0.4828923642635345,0.459421306848526,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666060566902161,0.4494528770446777,0.3161441385746002,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350261449813843,0.399924635887146,0.3815063834190368,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375388741493225,0.2719298601150512,1.239349365234375,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295169591903687,1.0,1.0,0.0,1.0,-3.3083808422088623,3.3083720207214355,8.807359336060472e-06,2.5581493377685547,0.5961018800735474,0.5961018800735474,0.0,186.9942779541016,167.0,18041.7578125,-0.0,3126.708740234375,1.0,283.1499938964844,286.4828491210937,290.4623718261719,291.7093811035156,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286188960075378,1.0,0.0,0.0,1.2935911417007446,1.293596625328064,1.116574068760201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.3564453125,0.0,103.9113311767578,1895.4371337890625,0.0,1099.4554443359375,0.369021326303482,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452317118644714,0.3963181972503662,0.3588709533214569,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563831329346,0.484388530254364,0.4604129493236542,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814831376075745,0.4509905874729156,0.3169058263301849,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485689163208008,0.4015218615531921,0.3825937211513519,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491137981414795,0.2727839648723602,1.2411839962005615,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246978640556335,1.0,1.0,0.0,1.0,-3.3143367767333984,3.314327955245972,8.839275324135087e-06,2.5628228187561035,0.5967746376991272,0.5967746376991272,0.0,176.788330078125,155.0,18084.908203125,-0.0,3082.117431640625,1.0,283.1499938964844,286.4854736328125,290.4859619140625,291.73553466796875,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288030743598938,1.0,0.0,0.0,1.295741081237793,1.2957464456558228,1.1202885019656605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.25439453125,0.0,104.23030090332033,1895.4371337890625,0.0,1100.624267578125,0.3693764209747314,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452317118644714,0.3963181972503662,0.3588709533214569,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563831329346,0.484388530254364,0.4604129493236542,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814831376075745,0.4509905874729156,0.3169058263301849,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485689163208008,0.4015218615531921,0.3825937211513519,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491137981414795,0.2727839648723602,1.2411839962005615,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246978640556335,1.0,1.0,0.0,1.0,-3.3143367767333984,3.314327955245972,8.839275324135087e-06,2.5628228187561035,0.5967746376991272,0.5967746376991272,0.0,176.788330078125,155.0,18084.908203125,-0.0,3082.117431640625,1.0,283.1499938964844,286.4854736328125,290.4859619140625,291.73553466796875,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288030743598938,1.0,0.0,0.0,1.295741081237793,1.2957464456558228,1.1202885019656605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.25439453125,0.0,104.23030090332033,1895.4371337890625,0.0,1100.624267578125,0.3693764209747314,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612819314002991,0.3970609903335571,0.3591136634349823,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232797622680664,0.4858677387237549,0.4613598585128784,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996753096580505,0.4525138139724731,0.3176359832286834,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654012084007263,0.4031093716621399,0.3836432099342346,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635756134986877,0.2736470103263855,1.2429242134094238,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194071769714355,1.0,1.0,0.0,1.0,-3.3200008869171143,3.3199920654296875,8.86967609403655e-06,2.56726598739624,0.5976494550704956,0.5976494550704956,0.0,165.79212951660156,143.0,18134.556640625,-0.0,3032.242919921875,1.0,283.1499938964844,286.4872741699219,290.5106201171875,291.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290642619132996,1.0,0.0,0.0,1.2986680269241333,1.298673391342163,1.1253554532686397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.72998046875,0.0,104.67650604248048,1895.4371337890625,0.0,1102.283203125,0.3698725700378418,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612819314002991,0.3970609903335571,0.3591136634349823,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232797622680664,0.4858677387237549,0.4613598585128784,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996753096580505,0.4525138139724731,0.3176359832286834,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654012084007263,0.4031093716621399,0.3836432099342346,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635756134986877,0.2736470103263855,1.2429242134094238,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194071769714355,1.0,1.0,0.0,1.0,-3.3200008869171143,3.3199920654296875,8.86967609403655e-06,2.56726598739624,0.5976494550704956,0.5976494550704956,0.0,165.79212951660156,143.0,18134.556640625,-0.0,3032.242919921875,1.0,283.1499938964844,286.4872741699219,290.5106201171875,291.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290642619132996,1.0,0.0,0.0,1.2986680269241333,1.298673391342163,1.1253554532686397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.72998046875,0.0,104.67650604248048,1895.4371337890625,0.0,1102.283203125,0.3698725700378418,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.881147563457489,0.3977881073951721,0.3593285381793976,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481791853904724,0.4873233735561371,0.4622698724269867,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229971766471864,0.4540164470672607,0.3183408975601196,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.886107325553894,0.404680073261261,0.3846621811389923,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814430594444275,0.2745105922222137,1.244598627090454,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138426661491394,1.0,1.0,0.0,1.0,-3.3254408836364746,3.3254318237304688,8.89892180566676e-06,2.571532249450684,0.5987482070922852,0.5987482070922852,0.0,154.3739776611328,131.0,18191.55078125,-0.0,2979.309814453125,1.0,283.1499938964844,286.4882202148437,290.53619384765625,291.7921142578125,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294439435005188,1.0,0.0,0.0,1.302455186843872,1.302460551261902,1.1319284709543357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.80810546875,0.0,105.26457977294922,1895.4371337890625,0.0,1104.6976318359375,0.3705251812934875,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.881147563457489,0.3977881073951721,0.3593285381793976,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481791853904724,0.4873233735561371,0.4622698724269867,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229971766471864,0.4540164470672607,0.3183408975601196,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.886107325553894,0.404680073261261,0.3846621811389923,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814430594444275,0.2745105922222137,1.244598627090454,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138426661491394,1.0,1.0,0.0,1.0,-3.3254408836364746,3.3254318237304688,8.89892180566676e-06,2.571532249450684,0.5987482070922852,0.5987482070922852,0.0,154.3739776611328,131.0,18191.55078125,-0.0,2979.309814453125,1.0,283.1499938964844,286.4882202148437,290.53619384765625,291.7921142578125,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294439435005188,1.0,0.0,0.0,1.302455186843872,1.302460551261902,1.1319284709543357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.80810546875,0.0,105.26457977294922,1895.4371337890625,0.0,1104.6976318359375,0.3705251812934875,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905649960041046,0.3984941244125366,0.3595176637172699,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749972820281982,0.4887503683567047,0.4631456732749939,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521706104278564,0.4554936289787292,0.3190226852893829,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117911458015442,0.4062285125255584,0.3856529891490936,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033288717269897,0.2753682434558868,1.24621319770813,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.608109712600708,1.0,1.0,0.0,1.0,-3.330674886703491,3.3306658267974854,8.927104317990597e-06,2.575636625289917,0.6000927686691284,0.6000927686691284,0.0,142.73236083984375,134.0,18256.609375,-0.0,2924.4833984375,1.0,283.1499938964844,286.4882507324219,290.5626525878906,291.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299647688865662,1.0,0.0,0.0,1.3071914911270142,1.307196855545044,1.1401758115425765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.5087890625,0.0,106.01100158691406,1895.4371337890625,0.0,1108.0155029296875,0.3713511824607849,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905649960041046,0.3984941244125366,0.3595176637172699,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749972820281982,0.4887503683567047,0.4631456732749939,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521706104278564,0.4554936289787292,0.3190226852893829,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117911458015442,0.4062285125255584,0.3856529891490936,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033288717269897,0.2753682434558868,1.24621319770813,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.608109712600708,1.0,1.0,0.0,1.0,-3.330674886703491,3.3306658267974854,8.927104317990597e-06,2.575636625289917,0.6000927686691284,0.6000927686691284,0.0,142.73236083984375,134.0,18256.609375,-0.0,2924.4833984375,1.0,283.1499938964844,286.4882507324219,290.5626525878906,291.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299647688865662,1.0,0.0,0.0,1.3071914911270142,1.307196855545044,1.1401758115425765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.5087890625,0.0,106.01100158691406,1895.4371337890625,0.0,1108.0155029296875,0.3713511824607849,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143797159194946,0.398836076259613,0.3596979081630707,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.982835054397583,0.4894519746303558,0.4636717736721039,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612874984741212,0.456220805644989,0.3194293975830078,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212536811828612,0.4069929420948028,0.386238694190979,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105347752571106,0.2757928371429443,1.2474746704101562,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070440411567688,1.0,1.0,0.0,1.0,-3.3342318534851074,3.3342230319976807,8.946157322498038e-06,2.5783779621124268,0.6008664965629578,0.6008664965629578,0.0,139.45187377929688,134.0,18295.17578125,-0.0,2913.482177734375,1.0,283.1499938964844,286.4881591796875,290.5762023925781,291.8381652832031,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302792429924011,1.0,0.0,0.0,1.3099347352981567,1.3099400997161863,1.144966290667071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.669921875,0.0,106.44699096679688,1895.4371337890625,0.0,1110.0220947265625,0.3718325495719909,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.920229434967041,0.3991596698760986,0.3599167466163635,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876209497451782,0.4901376068592071,0.4642399847507477,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669818878173828,0.456931471824646,0.3198669552803039,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276014566421508,0.4077423512935638,0.3868676126003265,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150565028190613,0.2762053310871124,1.2489560842514038,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066182851791382,1.0,1.0,0.0,1.0,-3.338242053985596,3.33823299407959,8.96773963177111e-06,2.581498384475708,0.6017228960990906,0.6017228960990906,0.0,137.55979919433594,137.0,18337.9609375,-0.0,2911.339111328125,1.0,283.1499938964844,286.4882202148437,290.5899963378906,291.8544006347656,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306449770927429,1.0,0.0,0.0,1.3129830360412598,1.3129884004592896,1.1503013297442521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.16162109375,0.0,106.93342590332033,1895.4371337890625,0.0,1112.359130859375,0.3723684847354889,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257165789604188,0.3997493684291839,0.3603934347629547,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919901490211488,0.4914563596248626,0.4654228985309601,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722975492477416,0.4582986533641815,0.3207753002643585,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338836669921876,0.4091906547546386,0.3881739974021911,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193382620811462,0.2769862413406372,1.252181053161621,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071209907531738,1.0,1.0,0.0,1.0,-3.346779584884644,3.3467705249786377,9.013792805490084e-06,2.5881481170654297,0.6036832332611084,0.6036832332611084,0.0,136.18832397460938,140.0,18433.333984375,-0.0,2921.9296875,1.0,283.1499938964844,286.4878845214844,290.6184997558594,291.8884582519531,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315701007843018,1.0,0.0,0.0,1.320030927658081,1.3200364112854004,1.1626838869460698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.8896484375,0.0,108.0687255859375,1895.4371337890625,0.0,1118.2857666015625,0.3736146688461303,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257165789604188,0.3997493684291839,0.3603934347629547,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919901490211488,0.4914563596248626,0.4654228985309601,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722975492477416,0.4582986533641815,0.3207753002643585,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338836669921876,0.4091906547546386,0.3881739974021911,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193382620811462,0.2769862413406372,1.252181053161621,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071209907531738,1.0,1.0,0.0,1.0,-3.346779584884644,3.3467705249786377,9.013792805490084e-06,2.5881481170654297,0.6036832332611084,0.6036832332611084,0.0,136.18832397460938,140.0,18433.333984375,-0.0,2921.9296875,1.0,283.1499938964844,286.4878845214844,290.6184997558594,291.8884582519531,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315701007843018,1.0,0.0,0.0,1.320030927658081,1.3200364112854004,1.1626838869460698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.8896484375,0.0,108.0687255859375,1895.4371337890625,0.0,1118.2857666015625,0.3736146688461303,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254388809204102,0.4002642035484314,0.3608780801296234,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921062588691713,0.4927028715610504,0.4666178822517395,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725263714790344,0.4595923721790313,0.3216914534568786,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343480467796326,0.4105693697929382,0.3894947469234466,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194772601127625,0.2777052819728851,1.2555088996887207,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087223887443542,1.0,1.0,0.0,1.0,-3.355492115020752,3.355483055114746,9.060921911441255e-06,2.5949385166168213,0.6059913635253906,0.6059913635253906,0.0,136.84144592285156,143.0,18540.77734375,-0.0,2944.5400390625,1.0,283.1499938964844,286.4863586425781,290.6478881835937,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327723264694214,1.0,0.0,0.0,1.3284432888031006,1.32844877243042,1.1775503594435577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.48193359375,0.0,109.44284057617188,1895.4371337890625,0.0,1126.0194091796875,0.3751145005226135,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254388809204102,0.4002642035484314,0.3608780801296234,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921062588691713,0.4927028715610504,0.4666178822517395,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725263714790344,0.4595923721790313,0.3216914534568786,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343480467796326,0.4105693697929382,0.3894947469234466,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194772601127625,0.2777052819728851,1.2555088996887207,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087223887443542,1.0,1.0,0.0,1.0,-3.355492115020752,3.355483055114746,9.060921911441255e-06,2.5949385166168213,0.6059913635253906,0.6059913635253906,0.0,136.84144592285156,143.0,18540.77734375,-0.0,2944.5400390625,1.0,283.1499938964844,286.4863586425781,290.6478881835937,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327723264694214,1.0,0.0,0.0,1.3284432888031006,1.32844877243042,1.1775503594435577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.48193359375,0.0,109.44284057617188,1895.4371337890625,0.0,1126.0194091796875,0.3751145005226135,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219141006469728,0.4007086455821991,0.3613415956497192,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.98986554145813,0.4938778877258301,0.467790424823761,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699294567108154,0.4608135521411896,0.3225903511047363,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315373301506042,0.4118797481060028,0.3907957673072815,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172872066497803,0.2783644497394562,1.258778691291809,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108933687210083,1.0,1.0,0.0,1.0,-3.3640382289886475,3.3640291690826416,9.107260666496586e-06,2.601595401763916,0.6086337566375732,0.6086337566375732,0.0,138.61947631835938,146.0,18657.55078125,-0.0,2973.354736328125,1.0,283.1499938964844,286.483154296875,290.6764221191406,291.9606018066406,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346824169158936,1.0,0.0,0.0,1.3382612466812134,1.3382668495178225,1.195020189470597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.392578125,0.0,111.07376098632812,1895.4371337890625,0.0,1138.38134765625,0.3768821060657501,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219141006469728,0.4007086455821991,0.3613415956497192,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.98986554145813,0.4938778877258301,0.467790424823761,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699294567108154,0.4608135521411896,0.3225903511047363,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315373301506042,0.4118797481060028,0.3907957673072815,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172872066497803,0.2783644497394562,1.258778691291809,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108933687210083,1.0,1.0,0.0,1.0,-3.3640382289886475,3.3640291690826416,9.107260666496586e-06,2.601595401763916,0.6086337566375732,0.6086337566375732,0.0,138.61947631835938,146.0,18657.55078125,-0.0,2973.354736328125,1.0,283.1499938964844,286.483154296875,290.6764221191406,291.9606018066406,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346824169158936,1.0,0.0,0.0,1.3382612466812134,1.3382668495178225,1.195020189470597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.392578125,0.0,111.07376098632812,1895.4371337890625,0.0,1138.38134765625,0.3768821060657501,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.917186439037323,0.4010548293590545,0.3617338240146637,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865884780883788,0.4948935508728027,0.4688311219215393,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661160707473756,0.4618709087371826,0.3233886063098907,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.927398920059204,0.413023978471756,0.3919579982757568,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141412734985352,0.2789190411567688,1.2616612911224363,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131382584571838,1.0,1.0,0.0,1.0,-3.371586799621582,3.371577501296997,9.148262506641912e-06,2.6074652671813965,0.6113215684890747,0.6113215684890747,0.0,140.81503295898438,146.0,18769.97265625,-0.0,3002.517822265625,1.0,283.1499938964844,286.478271484375,290.6973571777344,291.9901733398437,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373777389526367,1.0,0.0,0.0,1.3484641313552856,1.3484697341918943,1.213311264791628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.26708984375,0.0,112.80178833007812,1895.4371337890625,0.0,1155.9796142578125,0.3787404894828796,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167386293411256,0.4010821282863617,0.3617660701274872,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.986266314983368,0.4949788749217987,0.4689195156097412,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.965742290019989,0.4619598388671875,0.3234564363956451,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269976019859314,0.4131207168102264,0.3920571506023407,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138355016708374,0.2789649963378906,1.2619049549102783,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133394241333008,1.0,1.0,0.0,1.0,-3.372225761413574,3.3722167015075684,9.151736776402686e-06,2.607961893081665,0.6115659475326538,0.6115659475326538,0.0,141.02227783203125,149.0,18779.9453125,-0.0,3005.115234375,1.0,283.1499938964844,286.4777526855469,290.6988525390625,291.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637644350528717,1.0,0.0,0.0,1.3494011163711548,1.349406599998474,1.214997951137775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.14599609375,0.0,112.96205139160156,1895.4371337890625,0.0,1157.7303466796875,0.378912091255188,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.913845956325531,0.4012420773506164,0.3619600236415863,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841347336769104,0.4955010116100311,0.4694634974002838,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632761478424072,0.4625041484832763,0.3238739967346191,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.92437344789505,0.4137148857116699,0.3926690816879272,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118255138397217,0.2792436778545379,1.2633992433547974,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146124005317688,1.0,1.0,0.0,1.0,-3.3761489391326904,3.376139640808105,9.173075341095682e-06,2.6110081672668457,0.6131328344345093,0.6131328344345093,0.0,142.36753845214844,149.0,18842.970703125,-0.0,3021.5029296875,1.0,283.1499938964844,286.4742431640625,290.7069396972656,292.0055236816406,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394009590148926,1.0,0.0,0.0,1.355442762374878,1.3554483652114868,1.225902082069297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.36865234375,0.0,114.0017547607422,1895.4371337890625,0.0,1169.306884765625,0.3800222873687744,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108731746673584,0.4013845026493072,0.3621408939361572,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818490743637084,0.4960043728351593,0.4699926078319549,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.960646629333496,0.463029533624649,0.3242803812026977,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216253757476808,0.4142917692661285,0.3932674527168274,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096909523010254,0.2795084714889526,1.264843463897705,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158994436264038,1.0,1.0,0.0,1.0,-3.379948616027832,3.379939317703247,9.1937581601087e-06,2.6139559745788574,0.6147619485855103,0.6147619485855103,0.0,143.77523803710938,152.0,18907.06640625,-0.0,3038.01416015625,1.0,283.1499938964844,286.47021484375,290.7129211425781,292.0165100097656,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412643194198608,1.0,0.0,0.0,1.3617807626724243,1.3617863655090332,1.2373935476261977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.14306640625,0.0,115.10355377197266,1895.4371337890625,0.0,1181.66943359375,0.3811930119991302,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904937982559204,0.4016181230545044,0.3624619841575622,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.976943016052246,0.4969555735588074,0.4710043370723724,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550598859786988,0.4640244841575622,0.3250585198402405,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159759879112244,0.4153947234153747,0.3944219052791595,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051506876945496,0.2799977660179138,1.2675772905349731,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184818148612976,1.0,1.0,0.0,1.0,-3.387164354324341,3.387155055999756,9.233077435055748e-06,2.619544744491577,0.6181934475898743,0.6181934475898743,0.0,146.71653747558594,155.0,19038.08984375,-0.0,3071.016357421875,1.0,283.1499938964844,286.4607238769531,290.71905517578125,292.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451472043991089,1.0,0.0,0.0,1.375295877456665,1.375301480293274,1.2620765232895792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.44580078125,0.0,117.4892578125,1895.4371337890625,0.0,1207.6998291015625,0.383707731962204,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904937982559204,0.4016181230545044,0.3624619841575622,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.976943016052246,0.4969555735588074,0.4710043370723724,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550598859786988,0.4640244841575622,0.3250585198402405,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159759879112244,0.4153947234153747,0.3944219052791595,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051506876945496,0.2799977660179138,1.2675772905349731,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184818148612976,1.0,1.0,0.0,1.0,-3.387164354324341,3.387155055999756,9.233077435055748e-06,2.619544744491577,0.6181934475898743,0.6181934475898743,0.0,146.71653747558594,155.0,19038.08984375,-0.0,3071.016357421875,1.0,283.1499938964844,286.4607238769531,290.71905517578125,292.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451472043991089,1.0,0.0,0.0,1.375295877456665,1.375301480293274,1.2620765232895792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.44580078125,0.0,117.4892578125,1895.4371337890625,0.0,1207.6998291015625,0.383707731962204,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992229104042053,0.401784211397171,0.3627272844314575,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717290997505188,0.4978314936161041,0.4719508588314056,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492149353027344,0.4649452269077301,0.3257888257503509,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103689789772034,0.4164302349090576,0.3955178260803222,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004543781280518,0.2804349958896637,1.270099401473999,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210393309593201,1.0,1.0,0.0,1.0,-3.3938522338867188,3.393842935562134,9.269561815017369e-06,2.6247122287750244,0.6218398213386536,0.6218398213386536,0.0,149.76161193847656,158.0,19172.39453125,-0.0,3103.572021484375,1.0,283.1499938964844,286.44940185546875,290.71844482421875,292.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490741968154907,1.0,0.0,0.0,1.389870047569275,1.3898757696151731,1.2889670131244202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.3037109375,0.0,120.11510467529295,1895.4371337890625,0.0,1234.3900146484375,0.3864440321922302,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992229104042053,0.401784211397171,0.3627272844314575,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717290997505188,0.4978314936161041,0.4719508588314056,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492149353027344,0.4649452269077301,0.3257888257503509,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103689789772034,0.4164302349090576,0.3955178260803222,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004543781280518,0.2804349958896637,1.270099401473999,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210393309593201,1.0,1.0,0.0,1.0,-3.3938522338867188,3.393842935562134,9.269561815017369e-06,2.6247122287750244,0.6218398213386536,0.6218398213386536,0.0,149.76161193847656,158.0,19172.39453125,-0.0,3103.572021484375,1.0,283.1499938964844,286.44940185546875,290.71844482421875,292.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490741968154907,1.0,0.0,0.0,1.389870047569275,1.3898757696151731,1.2889670131244202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.3037109375,0.0,120.11510467529295,1895.4371337890625,0.0,1234.3900146484375,0.3864440321922302,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935815095901489,0.4018846452236175,0.3629366457462311,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663206338882446,0.4986298680305481,0.4728284478187561,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432613253593444,0.4657929837703705,0.3264707326889038,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050137996673584,0.4173997044563293,0.3965546190738678,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957796454429626,0.2808230221271515,1.272413730621338,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235465407371521,1.0,1.0,0.0,1.0,-3.400010824203491,3.4000015258789062,9.303186743636616e-06,2.629457235336304,0.6256803870201111,0.6256803870201111,0.0,152.86178588867188,161.0,19309.388671875,-0.0,3135.378173828125,1.0,283.1499938964844,286.4364929199219,290.7122802734375,292.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529715657234192,1.0,0.0,0.0,1.4054222106933594,1.4054279327392578,1.317974636094732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.97509765625,0.0,122.97584533691406,1895.4371337890625,0.0,1261.2342529296875,0.3893882632255554,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935815095901489,0.4018846452236175,0.3629366457462311,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663206338882446,0.4986298680305481,0.4728284478187561,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432613253593444,0.4657929837703705,0.3264707326889038,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050137996673584,0.4173997044563293,0.3965546190738678,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957796454429626,0.2808230221271515,1.272413730621338,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235465407371521,1.0,1.0,0.0,1.0,-3.400010824203491,3.4000015258789062,9.303186743636616e-06,2.629457235336304,0.6256803870201111,0.6256803870201111,0.0,152.86178588867188,161.0,19309.388671875,-0.0,3135.378173828125,1.0,283.1499938964844,286.4364929199219,290.7122802734375,292.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529715657234192,1.0,0.0,0.0,1.4054222106933594,1.4054279327392578,1.317974636094732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.97509765625,0.0,122.97584533691406,1895.4371337890625,0.0,1261.2342529296875,0.3893882632255554,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473375320435,0.4019211232662201,0.3630906045436859,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607914090156556,0.4993519186973572,0.4736359715461731,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372979998588562,0.4665689170360565,0.3271042108535766,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899998128414154,0.4183043837547302,0.3975323438644409,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911829948425293,0.2811637818813324,1.274525165557861,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259904503822327,1.0,1.0,0.0,1.0,-3.40564513206482,3.405635595321656,9.333964044344611e-06,2.633784055709839,0.6296970248222351,0.6296970248222351,0.0,155.99002075195312,164.0,19448.55078125,-0.0,3166.27099609375,1.0,283.1499938964844,286.4220886230469,290.701416015625,292.0434265136719,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568366885185242,1.0,0.0,0.0,1.4218791723251345,1.4218850135803225,1.349021232499581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.64013671875,0.0,126.06753540039062,1895.4371337890625,0.0,1288.2003173828125,0.3925279974937439,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473375320435,0.4019211232662201,0.3630906045436859,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607914090156556,0.4993519186973572,0.4736359715461731,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372979998588562,0.4665689170360565,0.3271042108535766,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899998128414154,0.4183043837547302,0.3975323438644409,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911829948425293,0.2811637818813324,1.274525165557861,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259904503822327,1.0,1.0,0.0,1.0,-3.40564513206482,3.405635595321656,9.333964044344611e-06,2.633784055709839,0.6296970248222351,0.6296970248222351,0.0,155.99002075195312,164.0,19448.55078125,-0.0,3166.27099609375,1.0,283.1499938964844,286.4220886230469,290.701416015625,292.0434265136719,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568366885185242,1.0,0.0,0.0,1.4218791723251345,1.4218850135803225,1.349021232499581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.64013671875,0.0,126.06753540039062,1895.4371337890625,0.0,1288.2003173828125,0.3925279974937439,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853307366371155,0.4019157290458679,0.3631469309329986,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579979181289672,0.4996848702430725,0.4740138351917267,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343350529670716,0.466930091381073,0.3274027407169342,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975476622581482,0.4187325537204742,0.3979990482330322,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.788922905921936,0.2813166975975036,1.2755049467086792,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271864175796509,1.0,1.0,0.0,1.0,-3.408266305923462,3.408257007598877,9.348284947918728e-06,2.635791063308716,0.6317668557167053,0.6317668557167053,0.0,157.55975341796875,164.0,19518.80078125,-0.0,3181.342529296875,1.0,283.1499938964844,286.4143981933594,290.6944274902344,292.0410461425781,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587598323822021,1.0,0.0,0.0,1.4304291009902954,1.4304349422454834,1.3652936559083173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.630859375,0.0,127.6996841430664,1895.4371337890625,0.0,1301.7435302734375,0.3941682279109955,1.0,0.0,3.0,1.0,0.0
