time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826512694358826,0.4018948674201965,0.3631896674633026,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551926851272584,0.4999994337558746,0.4743746519088745,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313948750495912,0.4672736227512359,0.3276892304420471,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951277732849121,0.4191448092460632,0.398451030254364,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866913676261902,0.2814581990242004,1.2764350175857544,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283645033836365,1.0,1.0,0.0,1.0,-3.4107589721679688,3.4107494354248047,9.36190099309897e-06,2.6376953125,0.6338750123977661,0.6338750123977661,0.0,159.13145446777344,167.0,19589.423828125,-0.0,3196.154541015625,1.0,283.1499938964844,286.4063720703125,290.6864624023437,292.03765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17597.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606789827346802,1.0,0.0,0.0,1.4391822814941406,1.4391881227493286,1.3820540800679737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.41259765625,0.0,129.38888549804688,1895.4371337890625,0.0,1315.3404541015625,0.3958534598350525,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.877409815788269,0.4018085896968841,0.3632358908653259,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.94956636428833,0.5005753040313721,0.4750469923019409,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256107211112976,0.4679096639156341,0.3282273113727569,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.890385627746582,0.419923186302185,0.3993123173713684,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823195457458496,0.2817084193229675,1.278151512145996,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306673288345337,1.0,1.0,0.0,1.0,-3.4153711795806885,3.4153616428375244,9.387086720380466e-06,2.6412055492401123,0.6381971836090088,0.6381971836090088,0.0,162.2777862548828,170.0,19731.529296875,-0.0,3225.006103515625,1.0,283.1499938964844,286.38946533203125,290.6679077148437,292.0282592773437,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645130515098572,1.0,0.0,0.0,1.457255482673645,1.4572614431381226,1.4169836504152045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.39697265625,0.0,132.93475341796875,1895.4371337890625,0.0,1342.747802734375,0.3993509709835052,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.877409815788269,0.4018085896968841,0.3632358908653259,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.94956636428833,0.5005753040313721,0.4750469923019409,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256107211112976,0.4679096639156341,0.3282273113727569,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.890385627746582,0.419923186302185,0.3993123173713684,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823195457458496,0.2817084193229675,1.278151512145996,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306673288345337,1.0,1.0,0.0,1.0,-3.4153711795806885,3.4153616428375244,9.387086720380466e-06,2.6412055492401123,0.6381971836090088,0.6381971836090088,0.0,162.2777862548828,170.0,19731.529296875,-0.0,3225.006103515625,1.0,283.1499938964844,286.38946533203125,290.6679077148437,292.0282592773437,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645130515098572,1.0,0.0,0.0,1.457255482673645,1.4572614431381226,1.4169836504152045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.39697265625,0.0,132.93475341796875,1895.4371337890625,0.0,1342.747802734375,0.3993509709835052,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723278045654297,0.4016638100147247,0.363230437040329,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454674720764,0.5010808706283569,0.4756540060043335,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199948310852052,0.4684781730175018,0.3287190496921539,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857763409614563,0.4206403493881225,0.4001168012619018,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780722379684448,0.2819155752658844,1.2796785831451416,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328985095024109,1.0,1.0,0.0,1.0,-3.4194908142089844,3.4194815158843994,9.409561243955976e-06,2.644321918487549,0.6426516175270081,0.6426516175270081,0.0,165.42462158203125,173.0,19874.494140625,-0.0,3252.8046875,1.0,283.1499938964844,286.3715515136719,290.64617919921875,292.0155334472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683294773101807,1.0,0.0,0.0,1.476049304008484,1.4760552644729614,1.4537681636284105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.66650390625,0.0,136.70506286621094,1895.4371337890625,0.0,1370.3448486328125,0.403012067079544,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723278045654297,0.4016638100147247,0.363230437040329,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454674720764,0.5010808706283569,0.4756540060043335,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199948310852052,0.4684781730175018,0.3287190496921539,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857763409614563,0.4206403493881225,0.4001168012619018,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780722379684448,0.2819155752658844,1.2796785831451416,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328985095024109,1.0,1.0,0.0,1.0,-3.4194908142089844,3.4194815158843994,9.409561243955976e-06,2.644321918487549,0.6426516175270081,0.6426516175270081,0.0,165.42462158203125,173.0,19874.494140625,-0.0,3252.8046875,1.0,283.1499938964844,286.3715515136719,290.64617919921875,292.0155334472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683294773101807,1.0,0.0,0.0,1.476049304008484,1.4760552644729614,1.4537681636284105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.66650390625,0.0,136.70506286621094,1895.4371337890625,0.0,1370.3448486328125,0.403012067079544,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674057722091675,0.4014624059200287,0.3631749153137207,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383612275123596,0.5015175938606262,0.4761970341205597,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145949482917786,0.4689807891845703,0.3291654884815216,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813006281852722,0.4212976396083832,0.4008656442165375,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506363868713,0.2820810377597809,1.2810218334197998,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350590586662292,1.0,1.0,0.0,1.0,-3.423130750656128,3.423121452331543,9.42938459047582e-06,2.647054433822632,0.6472271680831909,0.6472271680831909,0.0,168.5695343017578,176.0,20017.9609375,-0.0,3279.55029296875,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672111451625824,1.0,0.0,0.0,1.4955132007598877,1.4955192804336548,1.492361008104126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.314453125,0.0,140.6992950439453,1895.4371337890625,0.0,1397.9990234375,0.4068278670310974,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674057722091675,0.4014624059200287,0.3631749153137207,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383612275123596,0.5015175938606262,0.4761970341205597,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145949482917786,0.4689807891845703,0.3291654884815216,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813006281852722,0.4212976396083832,0.4008656442165375,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506363868713,0.2820810377597809,1.2810218334197998,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350590586662292,1.0,1.0,0.0,1.0,-3.423130750656128,3.423121452331543,9.42938459047582e-06,2.647054433822632,0.6472271680831909,0.6472271680831909,0.0,168.5695343017578,176.0,20017.9609375,-0.0,3279.55029296875,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672111451625824,1.0,0.0,0.0,1.4955132007598877,1.4955192804336548,1.492361008104126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.314453125,0.0,140.6992950439453,1895.4371337890625,0.0,1397.9990234375,0.4068278670310974,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626416325569153,0.4012066423892975,0.3630711436271667,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328449368476868,0.5018876194953918,0.4766778647899627,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094592928886414,0.4694196283817291,0.3295679986476898,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769572377204895,0.4218966066837311,0.4015601873397827,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540257453918,0.2822063267230987,1.282188057899475,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371508836746216,1.0,1.0,0.0,1.0,-3.42630672454834,3.426297426223755,9.44663679547375e-06,2.6494154930114746,0.6519132852554321,0.6519132852554321,0.0,171.71119689941406,179.0,20161.6015625,-0.0,3305.2578125,1.0,283.1499938964844,286.3330383300781,290.5950927734375,291.9820251464844,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758422255516052,1.0,0.0,0.0,1.515598177909851,1.5156043767929075,1.5327157143474326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.44580078125,0.0,144.9169158935547,1895.4371337890625,0.0,1425.5706787109375,0.4107894599437713,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626416325569153,0.4012066423892975,0.3630711436271667,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328449368476868,0.5018876194953918,0.4766778647899627,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094592928886414,0.4694196283817291,0.3295679986476898,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769572377204895,0.4218966066837311,0.4015601873397827,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540257453918,0.2822063267230987,1.282188057899475,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371508836746216,1.0,1.0,0.0,1.0,-3.42630672454834,3.426297426223755,9.44663679547375e-06,2.6494154930114746,0.6519132852554321,0.6519132852554321,0.0,171.71119689941406,179.0,20161.6015625,-0.0,3305.2578125,1.0,283.1499938964844,286.3330383300781,290.5950927734375,291.9820251464844,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758422255516052,1.0,0.0,0.0,1.515598177909851,1.5156043767929075,1.5327157143474326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.44580078125,0.0,144.9169158935547,1895.4371337890625,0.0,1425.5706787109375,0.4107894599437713,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603172302246094,0.4010586142539978,0.3630014359951019,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301217794418336,0.5020477175712585,0.4768950641155243,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070055484771729,0.4696153402328491,0.3297528922557831,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748340010643005,0.422174334526062,0.4018871486186981,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680016160011292,0.2822540998458862,1.282705307006836,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381711959838867,1.0,1.0,0.0,1.0,-3.427722215652466,3.427712917327881,9.454303835809696e-06,2.6504576206207275,0.654295802116394,0.654295802116394,0.0,173.28048706054688,179.0,20233.404296875,-0.0,3317.719482421875,1.0,283.1499938964844,286.3229064941406,290.5810852050781,291.9722900390625,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776806116104126,1.0,0.0,0.0,1.525864839553833,1.5258710384368896,1.553551101096673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.84765625,0.0,147.11070251464844,1895.4371337890625,0.0,1439.26220703125,0.4128234684467315,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580300211906433,0.4008970856666565,0.3629196882247925,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274266958236694,0.5021909475326538,0.4770965576171875,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046357870101928,0.4697949886322021,0.3299267590045929,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727419972419739,0.4224372506141662,0.4022003412246704,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660788893699646,0.2822918593883514,1.2831783294677734,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391742825508118,1.0,1.0,0.0,1.0,-3.4290213584899902,3.429011821746826,9.461324225412682e-06,2.65140700340271,0.6567039489746094,0.6567039489746094,0.0,174.84860229492188,182.0,20305.16015625,-0.0,3329.913818359375,1.0,283.1499938964844,286.3126220703125,290.56671142578125,291.962158203125,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794968843460083,1.0,0.0,0.0,1.536278486251831,1.5362848043441772,1.5748287296446509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.162109375,0.0,149.36233520507812,1895.4371337890625,0.0,1452.856201171875,0.4148926734924316,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535663485527039,0.4005370736122131,0.3627234101295471,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221408367156982,0.5024309158325195,0.477456122636795,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001253843307495,0.4701103866100311,0.3302441239356994,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686526417732239,0.4229222536087036,0.4027886688709259,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.762323260307312,0.282339870929718,1.2840029001235962,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.641133189201355,1.0,1.0,0.0,1.0,-3.4312989711761475,3.4312896728515625,9.473579666519072e-06,2.6530489921569824,0.6615889072418213,0.6615889072418213,0.0,177.981689453125,185.0,20448.3359375,-0.0,3353.564208984375,1.0,283.1499938964844,286.2915954589844,290.5372009277344,291.9410095214844,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830673217773438,1.0,0.0,0.0,1.557498812675476,1.5575051307678225,1.618634826172638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.59033203125,0.0,154.0328369140625,1895.4371337890625,0.0,1479.771728515625,0.4191268682479858,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535663485527039,0.4005370736122131,0.3627234101295471,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221408367156982,0.5024309158325195,0.477456122636795,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001253843307495,0.4701103866100311,0.3302441239356994,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686526417732239,0.4229222536087036,0.4027886688709259,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.762323260307312,0.282339870929718,1.2840029001235962,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.641133189201355,1.0,1.0,0.0,1.0,-3.4312989711761475,3.4312896728515625,9.473579666519072e-06,2.6530489921569824,0.6615889072418213,0.6615889072418213,0.0,177.981689453125,185.0,20448.3359375,-0.0,3353.564208984375,1.0,283.1499938964844,286.2915954589844,290.5372009277344,291.9410095214844,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830673217773438,1.0,0.0,0.0,1.557498812675476,1.5575051307678225,1.618634826172638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.59033203125,0.0,154.0328369140625,1895.4371337890625,0.0,1479.771728515625,0.4191268682479858,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492444753646851,0.4001287817955017,0.3624842166900635,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170228838920592,0.5026097297668457,0.477758526802063,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957410454750061,0.4703679978847503,0.3305215835571289,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646856546401978,0.4233532845973968,0.4033265709877014,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586838006973267,0.2823518216609955,1.284667730331421,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430298089981079,1.0,1.0,0.0,1.0,-3.433155536651612,3.4331462383270264,9.483485882810784e-06,2.6543543338775635,0.6665616631507874,0.6665616631507874,0.0,181.110092163086,188.0,20590.91015625,-0.0,3376.232421875,1.0,283.1499938964844,286.27001953125,290.5070495605469,291.9190368652344,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865387558937073,1.0,0.0,0.0,1.5792255401611328,1.5792319774627686,1.6641088507185486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.837890625,0.0,158.93035888671875,1895.4371337890625,0.0,1506.181884765625,0.4234857261180877,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492444753646851,0.4001287817955017,0.3624842166900635,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170228838920592,0.5026097297668457,0.477758526802063,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957410454750061,0.4703679978847503,0.3305215835571289,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646856546401978,0.4233532845973968,0.4033265709877014,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586838006973267,0.2823518216609955,1.284667730331421,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430298089981079,1.0,1.0,0.0,1.0,-3.433155536651612,3.4331462383270264,9.483485882810784e-06,2.6543543338775635,0.6665616631507874,0.6665616631507874,0.0,181.110092163086,188.0,20590.91015625,-0.0,3376.232421875,1.0,283.1499938964844,286.27001953125,290.5070495605469,291.9190368652344,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865387558937073,1.0,0.0,0.0,1.5792255401611328,1.5792319774627686,1.6641088507185486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.837890625,0.0,158.93035888671875,1895.4371337890625,0.0,1506.181884765625,0.4234857261180877,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450562953948975,0.3996742367744446,0.3622037172317505,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121095538139344,0.5027287006378174,0.4780050218105316,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.891459047794342,0.4705694913864136,0.3307602405548095,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608366847038269,0.4237314164638519,0.4038150608539581,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551561594009399,0.2823286950588226,1.285177230834961,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448659896850586,1.0,1.0,0.0,1.0,-3.4346022605896,3.4345927238464355,9.491105629422236e-06,2.6553328037261963,0.6716175079345703,0.6716175079345703,0.0,184.23355102539065,191.0,20732.685546875,-0.0,3397.93408203125,1.0,283.1499938964844,286.2479858398437,290.47674560546875,291.8967590332031,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898939609527588,1.0,0.0,0.0,1.6014314889907837,1.601438045501709,1.711237018753309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.021484375,0.0,164.0581817626953,1895.4371337890625,0.0,1531.92919921875,0.4279643297195434,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450562953948975,0.3996742367744446,0.3622037172317505,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121095538139344,0.5027287006378174,0.4780050218105316,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.891459047794342,0.4705694913864136,0.3307602405548095,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608366847038269,0.4237314164638519,0.4038150608539581,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551561594009399,0.2823286950588226,1.285177230834961,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448659896850586,1.0,1.0,0.0,1.0,-3.4346022605896,3.4345927238464355,9.491105629422236e-06,2.6553328037261963,0.6716175079345703,0.6716175079345703,0.0,184.23355102539065,191.0,20732.685546875,-0.0,3397.93408203125,1.0,283.1499938964844,286.2479858398437,290.47674560546875,291.8967590332031,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898939609527588,1.0,0.0,0.0,1.6014314889907837,1.601438045501709,1.711237018753309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.021484375,0.0,164.0581817626953,1895.4371337890625,0.0,1531.92919921875,0.4279643297195434,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409962058067322,0.3991803526878357,0.3618868589401245,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.90744149684906,0.5027903318405151,0.4781978130340576,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872801065444946,0.4707174599170685,0.3309618234634399,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571023941040039,0.424058586359024,0.4042558372020721,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517367601394653,0.2822721600532532,1.2855385541915894,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466447710990906,1.0,1.0,0.0,1.0,-3.4356606006622314,3.4356510639190674,9.49655623116996e-06,2.6560020446777344,0.6767513155937195,0.6767513155937195,0.0,187.35157775878903,194.0,20873.494140625,-0.0,3418.707275390625,1.0,283.1499938964844,286.2255249023437,290.4468994140625,291.87469482421875,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931182146072388,1.0,0.0,0.0,1.624084234237671,1.6240907907485962,1.7599911927845826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.26171875,0.0,169.41786193847656,1895.4371337890625,0.0,1556.8720703125,0.4325562417507171,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409962058067322,0.3991803526878357,0.3618868589401245,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.90744149684906,0.5027903318405151,0.4781978130340576,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872801065444946,0.4707174599170685,0.3309618234634399,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571023941040039,0.424058586359024,0.4042558372020721,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517367601394653,0.2822721600532532,1.2855385541915894,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466447710990906,1.0,1.0,0.0,1.0,-3.4356606006622314,3.4356510639190674,9.49655623116996e-06,2.6560020446777344,0.6767513155937195,0.6767513155937195,0.0,187.35157775878903,194.0,20873.494140625,-0.0,3418.707275390625,1.0,283.1499938964844,286.2255249023437,290.4468994140625,291.87469482421875,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931182146072388,1.0,0.0,0.0,1.624084234237671,1.6240907907485962,1.7599911927845826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.26171875,0.0,169.41786193847656,1895.4371337890625,0.0,1556.8720703125,0.4325562417507171,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390112519264221,0.3989187777042389,0.361715704202652,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052118062973022,0.5027995705604553,0.4782740175724029,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852286338806152,0.4707714021205902,0.3310487270355224,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552764058113098,0.42420294880867,0.4044582545757293,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500656843185425,0.2822314500808716,1.2856638431549072,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475128531455994,1.0,1.0,0.0,1.0,-3.436044931411743,3.436035394668579,9.498476174485404e-06,2.656222105026245,0.679347038269043,0.679347038269043,0.0,188.90841674804688,194.0,20943.49609375,-0.0,3428.7451171875,1.0,283.1499938964844,286.21417236328125,290.43231201171875,291.8639221191406,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946761012077332,1.0,0.0,0.0,1.6355754137039185,1.6355820894241333,1.7849849598405856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.4453125,0.0,172.18702697753906,1895.4371337890625,0.0,1568.9937744140625,0.4348942637443542,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370542526245117,0.3986475467681885,0.3615361452102661,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.903059184551239,0.502795398235321,0.4783377051353454,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832025527954102,0.4708129465579986,0.3311270773410797,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534772992134094,0.4243353009223938,0.4046494364738464,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484198212623596,0.2821829915046692,1.285754919052124,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.648367702960968,1.0,1.0,0.0,1.0,-3.4363393783569336,3.436329841613769,9.499893167230766e-06,2.656371116638184,0.6819605827331543,0.6819605827331543,0.0,190.4640655517578,197.0,21013.193359375,-0.0,3438.565673828125,1.0,283.1499938964844,286.2027587890625,290.4179992675781,291.8533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961962580680847,1.0,0.0,0.0,1.6471662521362305,1.647172927856445,1.810373930766218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.68701171875,0.0,175.01467895507812,1895.4371337890625,0.0,1580.86474609375,0.437258243560791,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332169055938721,0.3980762362480163,0.3611515760421753,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988929390907288,0.5027475357055664,0.4784280359745025,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792256116867065,0.4708597064018249,0.3312585651874542,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.849956750869751,0.4245646595954895,0.4049987196922302,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452000975608826,0.2820635735988617,1.285836935043335,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500388383865356,1.0,1.0,0.0,1.0,-3.436662673950196,3.4366531372070312,9.50124922383111e-06,2.6564600467681885,0.6872400641441345,0.6872400641441345,0.0,193.57199096679688,200.0,21151.6171875,-0.0,3457.563720703125,1.0,283.1499938964844,286.1796875,290.3905944824219,291.8333740234375,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991147398948669,1.0,0.0,0.0,1.670638084411621,1.6706448793411257,1.8623364894665428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.41455078125,0.0,180.84767150878903,1895.4371337890625,0.0,1603.77392578125,0.4420621693134308,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332169055938721,0.3980762362480163,0.3611515760421753,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988929390907288,0.5027475357055664,0.4784280359745025,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792256116867065,0.4708597064018249,0.3312585651874542,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.849956750869751,0.4245646595954895,0.4049987196922302,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452000975608826,0.2820635735988617,1.285836935043335,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500388383865356,1.0,1.0,0.0,1.0,-3.436662673950196,3.4366531372070312,9.50124922383111e-06,2.6564600467681885,0.6872400641441345,0.6872400641441345,0.0,193.57199096679688,200.0,21151.6171875,-0.0,3457.563720703125,1.0,283.1499938964844,286.1796875,290.3905944824219,291.8333740234375,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991147398948669,1.0,0.0,0.0,1.670638084411621,1.6706448793411257,1.8623364894665428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.41455078125,0.0,180.84767150878903,1895.4371337890625,0.0,1603.77392578125,0.4420621693134308,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294703960418701,0.3974671363830566,0.3607334494590759,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121666908264,0.5026482939720154,0.4784702360630035,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753478527069092,0.4708594679832458,0.3313575387001037,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465350866317749,0.4247478544712066,0.4053047895431518,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.742071270942688,0.2819149196147918,1.2857892513275146,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516597867012024,1.0,1.0,0.0,1.0,-3.436640501022339,3.436630964279175,9.500688065600116e-06,2.6562790870666504,0.6925879716873169,0.6925879716873169,0.0,196.67535400390625,203.0,21288.65234375,-0.0,3475.719970703125,1.0,283.1499938964844,286.1564025878906,290.365234375,291.8152160644531,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018566131591797,1.0,0.0,0.0,1.694481611251831,1.6944884061813354,1.915874747737689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.57470703125,0.0,186.9213714599609,1895.4371337890625,0.0,1625.4359130859375,0.4469643831253052,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294703960418701,0.3974671363830566,0.3607334494590759,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121666908264,0.5026482939720154,0.4784702360630035,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753478527069092,0.4708594679832458,0.3313575387001037,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465350866317749,0.4247478544712066,0.4053047895431518,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.742071270942688,0.2819149196147918,1.2857892513275146,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516597867012024,1.0,1.0,0.0,1.0,-3.436640501022339,3.436630964279175,9.500688065600116e-06,2.6562790870666504,0.6925879716873169,0.6925879716873169,0.0,196.67535400390625,203.0,21288.65234375,-0.0,3475.719970703125,1.0,283.1499938964844,286.1564025878906,290.365234375,291.8152160644531,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018566131591797,1.0,0.0,0.0,1.694481611251831,1.6944884061813354,1.915874747737689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.57470703125,0.0,186.9213714599609,1895.4371337890625,0.0,1625.4359130859375,0.4469643831253052,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257998824119568,0.3968213200569153,0.3602827191352844,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908159136772156,0.5024991035461426,0.4784656763076782,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715676069259644,0.4708138704299927,0.3314250409603119,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432063460350037,0.4248859882354736,0.4055687189102173,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263080596924,0.2817381620407104,1.2856166362762451,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532324552536011,1.0,1.0,0.0,1.0,-3.436283826828003,3.436274290084839,9.498276995145716e-06,2.65583872795105,0.698002815246582,0.698002815246582,0.0,199.7741851806641,206.0,21424.189453125,-0.0,3493.055419921875,1.0,283.1499938964844,286.1329345703125,290.3424987792969,291.7994384765625,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044080495834351,1.0,0.0,0.0,1.7186787128448486,1.718685746192932,1.9709825949121298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.30078125,0.0,193.2400817871093,1895.4371337890625,0.0,1645.7127685546875,0.4519611895084381,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257998824119568,0.3968213200569153,0.3602827191352844,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908159136772156,0.5024991035461426,0.4784656763076782,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715676069259644,0.4708138704299927,0.3314250409603119,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432063460350037,0.4248859882354736,0.4055687189102173,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263080596924,0.2817381620407104,1.2856166362762451,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532324552536011,1.0,1.0,0.0,1.0,-3.436283826828003,3.436274290084839,9.498276995145716e-06,2.65583872795105,0.698002815246582,0.698002815246582,0.0,199.7741851806641,206.0,21424.189453125,-0.0,3493.055419921875,1.0,283.1499938964844,286.1329345703125,290.3424987792969,291.7994384765625,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044080495834351,1.0,0.0,0.0,1.7186787128448486,1.718685746192932,1.9709825949121298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.30078125,0.0,193.2400817871093,1895.4371337890625,0.0,1645.7127685546875,0.4519611895084381,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221895694732666,0.3961405158042907,0.3598008155822754,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869043588638306,0.5023019313812256,0.4784162044525146,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.867883563041687,0.4707250595092773,0.3314626216888428,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399635553359985,0.424977570772171,0.4057901203632355,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585331916809,0.2815354168415069,1.2853273153305054,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547592282295227,1.0,1.0,0.0,1.0,-3.435608148574829,3.435598850250244,9.494106052443383e-06,2.655153751373291,0.7034831643104553,0.7034831643104553,0.0,202.8685760498047,209.0,21558.138671875,-0.0,3509.601318359375,1.0,283.1499938964844,286.1093444824219,290.3228759765625,291.7866516113281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706754207611084,1.0,0.0,0.0,1.7432078123092651,1.7432148456573486,2.027643972724036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.7216796875,0.0,199.8068389892578,1895.4371337890625,0.0,1664.458251953125,0.4570479989051819,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221895694732666,0.3961405158042907,0.3598008155822754,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869043588638306,0.5023019313812256,0.4784162044525146,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.867883563041687,0.4707250595092773,0.3314626216888428,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399635553359985,0.424977570772171,0.4057901203632355,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585331916809,0.2815354168415069,1.2853273153305054,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547592282295227,1.0,1.0,0.0,1.0,-3.435608148574829,3.435598850250244,9.494106052443383e-06,2.655153751373291,0.7034831643104553,0.7034831643104553,0.0,202.8685760498047,209.0,21558.138671875,-0.0,3509.601318359375,1.0,283.1499938964844,286.1093444824219,290.3228759765625,291.7866516113281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706754207611084,1.0,0.0,0.0,1.7432078123092651,1.7432148456573486,2.027643972724036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.7216796875,0.0,199.8068389892578,1895.4371337890625,0.0,1664.458251953125,0.4570479989051819,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204014897346497,0.3957872688770294,0.359548419713974,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849800825119019,0.5021857023239136,0.4783748686313629,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660768866539001,0.4706648290157318,0.3314704298973083,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383714556694031,0.4250051975250244,0.4058838486671448,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346012592315674,0.2814247608184814,1.2851412296295166,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555057764053345,1.0,1.0,0.0,1.0,-3.435153245925904,3.43514370918274,9.491377568338066e-06,2.654721975326538,0.7062479257583618,0.7062479257583618,0.0,204.4140625,209.0,21624.494140625,-0.0,3517.58251953125,1.0,283.1499938964844,286.0975036621094,290.314453125,291.78155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078467011451721,1.0,0.0,0.0,1.7555932998657229,1.7556004524230957,2.0565590830301522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.23974609375,0.0,203.18505859375,1895.4371337890625,0.0,1673.2196044921875,0.4596244096755981,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.818621814250946,0.3954259157180786,0.3592887818813324,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830769062042236,0.5020581483840942,0.4783229529857635,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642936944961548,0.4705945551395416,0.3314712643623352,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367981910705566,0.4250217974185943,0.405966967344284,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331604361534119,0.281308114528656,1.2849286794662476,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562417149543762,1.0,1.0,0.0,1.0,-3.434623956680298,3.434614419937134,9.488243449595757e-06,2.6542344093322754,0.7090287208557129,0.7090287208557129,0.0,205.95846557617188,212.0,21690.423828125,-0.0,3525.37841796875,1.0,283.1499938964844,286.08563232421875,290.3070068359375,291.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088826894760132,1.0,0.0,0.0,1.7680541276931765,1.7680613994598389,2.085857033762295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.978515625,0.0,206.62649536132807,1895.4371337890625,0.0,1681.5465087890625,0.4622217118740082,1.0,0.0,3.0,1.0,0.0
