time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.81507807970047,0.3946797847747803,0.3587486147880554,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337941169739,0.5017703771591187,0.4781884551048279,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607965707778931,0.4704250395298004,0.331452876329422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337056040763855,0.4250237941741943,0.406103640794754,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303236722946167,0.2810574173927307,1.2844266891479492,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576830148696899,1.0,1.0,0.0,1.0,-3.4333510398864746,3.4333415031433105,9.48080742091406e-06,2.653099298477173,0.7146379947662354,0.7146379947662354,0.0,209.0441436767578,215.0,21820.970703125,-0.0,3540.43212890625,1.0,283.1499938964844,286.0618896484375,290.2953796386719,291.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107751369476318,1.0,0.0,0.0,1.7931920289993286,1.7931993007659912,2.1455912246892694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.18896484375,0.0,213.7003936767578,1895.4371337890625,0.0,1696.8038330078125,0.4674766063690185,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.81507807970047,0.3946797847747803,0.3587486147880554,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337941169739,0.5017703771591187,0.4781884551048279,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607965707778931,0.4704250395298004,0.331452876329422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337056040763855,0.4250237941741943,0.406103640794754,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303236722946167,0.2810574173927307,1.2844266891479492,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576830148696899,1.0,1.0,0.0,1.0,-3.4333510398864746,3.4333415031433105,9.48080742091406e-06,2.653099298477173,0.7146379947662354,0.7146379947662354,0.0,209.0441436767578,215.0,21820.970703125,-0.0,3540.43212890625,1.0,283.1499938964844,286.0618896484375,290.2953796386719,291.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107751369476318,1.0,0.0,0.0,1.7931920289993286,1.7931993007659912,2.1455912246892694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.18896484375,0.0,213.7003936767578,1895.4371337890625,0.0,1696.8038330078125,0.4674766063690185,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115371465682983,0.3939033448696136,0.358181357383728,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741881370544,0.5014398694038391,0.4780138731002807,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573896884918213,0.4702179729938507,0.3314083516597748,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306792974472046,0.4249859452247619,0.4062026143074035,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275384068489075,0.2807841002941131,1.2838239669799805,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590846180915833,1.0,1.0,0.0,1.0,-3.4317994117736816,3.4317898750305176,9.471861631027425e-06,2.6517586708068848,0.7203118205070496,0.7203118205070496,0.0,212.12559509277344,218.0,21949.73046875,-0.0,3554.782958984375,1.0,283.1499938964844,286.0380859375,290.2886047363281,291.7715759277344,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124178409576416,1.0,0.0,0.0,1.8186088800430296,1.818616271018982,2.206845834962224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.5029296875,0.0,221.03350830078125,1895.4371337890625,0.0,1710.0968017578125,0.4728099703788757,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115371465682983,0.3939033448696136,0.358181357383728,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741881370544,0.5014398694038391,0.4780138731002807,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573896884918213,0.4702179729938507,0.3314083516597748,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306792974472046,0.4249859452247619,0.4062026143074035,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275384068489075,0.2807841002941131,1.2838239669799805,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590846180915833,1.0,1.0,0.0,1.0,-3.4317994117736816,3.4317898750305176,9.471861631027425e-06,2.6517586708068848,0.7203118205070496,0.7203118205070496,0.0,212.12559509277344,218.0,21949.73046875,-0.0,3554.782958984375,1.0,283.1499938964844,286.0380859375,290.2886047363281,291.7715759277344,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124178409576416,1.0,0.0,0.0,1.8186088800430296,1.818616271018982,2.206845834962224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.5029296875,0.0,221.03350830078125,1895.4371337890625,0.0,1710.0968017578125,0.4728099703788757,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079761862754822,0.3930979967117309,0.3575883209705353,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720972537994385,0.5010682940483093,0.4778007268905639,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540703654289246,0.469975084066391,0.3313389718532562,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277119398117065,0.4249102473258972,0.406265914440155,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247946858406067,0.2804891765117645,1.2831250429153442,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604485511779785,1.0,1.0,0.0,1.0,-3.429981708526612,3.429972171783448,9.461486115469596e-06,2.6502254009246826,0.7260505557060242,0.7260505557060242,0.0,215.2029724121093,221.0,22076.65625,-0.0,3568.45947265625,1.0,283.1499938964844,286.0143127441406,290.2872314453125,291.7762145996094,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137981653213501,1.0,0.0,0.0,1.8442885875701904,1.844296097755432,2.2696094958973845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.05517578125,0.0,228.6295318603516,1895.4371337890625,0.0,1721.3004150390625,0.478218138217926,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079761862754822,0.3930979967117309,0.3575883209705353,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720972537994385,0.5010682940483093,0.4778007268905639,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540703654289246,0.469975084066391,0.3313389718532562,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277119398117065,0.4249102473258972,0.406265914440155,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247946858406067,0.2804891765117645,1.2831250429153442,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604485511779785,1.0,1.0,0.0,1.0,-3.429981708526612,3.429972171783448,9.461486115469596e-06,2.6502254009246826,0.7260505557060242,0.7260505557060242,0.0,215.2029724121093,221.0,22076.65625,-0.0,3568.45947265625,1.0,283.1499938964844,286.0143127441406,290.2872314453125,291.7762145996094,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137981653213501,1.0,0.0,0.0,1.8442885875701904,1.844296097755432,2.2696094958973845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.05517578125,0.0,228.6295318603516,1895.4371337890625,0.0,1721.3004150390625,0.478218138217926,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043767213821411,0.3922652304172516,0.3569706976413727,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686020374298096,0.5006572604179382,0.4775504469871521,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508356213569641,0.4696979820728302,0.3312458097934723,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247956037521362,0.4247984290122986,0.4062951803207397,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220816612243652,0.2801737487316131,1.2823344469070437,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617767214775085,1.0,1.0,0.0,1.0,-3.427910327911377,3.427900791168213,9.44976000027964e-06,2.6485116481781006,0.7318552732467651,0.7318552732467651,0.0,218.27639770507807,224.0,22201.70703125,-0.0,3581.489013671875,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149028778076172,1.0,0.0,0.0,1.8702154159545896,1.8702231645584104,2.333870128268245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.982421875,0.0,236.4921417236328,1895.4371337890625,0.0,1730.2899169921875,0.4836975336074829,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043767213821411,0.3922652304172516,0.3569706976413727,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686020374298096,0.5006572604179382,0.4775504469871521,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508356213569641,0.4696979820728302,0.3312458097934723,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247956037521362,0.4247984290122986,0.4062951803207397,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220816612243652,0.2801737487316131,1.2823344469070437,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617767214775085,1.0,1.0,0.0,1.0,-3.427910327911377,3.427900791168213,9.44976000027964e-06,2.6485116481781006,0.7318552732467651,0.7318552732467651,0.0,218.27639770507807,224.0,22201.70703125,-0.0,3581.489013671875,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149028778076172,1.0,0.0,0.0,1.8702154159545896,1.8702231645584104,2.333870128268245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.982421875,0.0,236.4921417236328,1895.4371337890625,0.0,1730.2899169921875,0.4836975336074829,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025842905044556,0.3918388783931732,0.3566530048847198,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668845295906067,0.5004372596740723,0.477411687374115,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492488861083984,0.4695470035076141,0.3311905860900879,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233537077903748,0.4247293472290039,0.4062973856925964,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207330465316772,0.2800086438655853,1.2819061279296875,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624278426170349,1.0,1.0,0.0,1.0,-3.4267823696136475,3.4267728328704834,9.44340899877716e-06,2.647590160369873,0.734782874584198,0.734782874584198,0.0,219.8116455078125,224.0,22263.521484375,-0.0,3587.767822265625,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.79425048828125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153488397598267,1.0,0.0,0.0,1.883267998695373,1.8832757472991943,2.366560636346549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.5068359375,0.0,240.52487182617188,1895.4371337890625,0.0,1733.9244384765625,0.4864630699157715,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008052706718445,0.3914061784744262,0.3563295900821686,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651870489120483,0.5002079010009766,0.4772641956806183,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.847681999206543,0.4693880379199981,0.3311298191547394,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219213485717773,0.4246517419815063,0.4062916338443756,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193877696990967,0.2798388302326202,1.2814568281173706,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630707383155823,1.0,1.0,0.0,1.0,-3.42559552192688,3.425585985183716,9.436748769076075e-06,2.6466281414031982,0.7377274632453918,0.7377274632453918,0.0,221.345932006836,212.0,22324.85546875,-0.0,3593.895263671875,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.8034973144531,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715721607208252,1.0,0.0,0.0,1.896376609802246,1.8963844776153564,2.3996207687559945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.42578125,0.0,244.6255798339844,1895.4371337890625,0.0,1736.96484375,0.4892451465129852,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035332560539246,0.3905403316020965,0.3554230630397796,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.868445098400116,0.4997314214706421,0.4766830205917358,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508175015449524,0.4690591692924499,0.3308008015155792,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249348998069763,0.4244819581508636,0.4059965014457702,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218289971351624,0.2794970870018005,1.2792640924453735,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601154208183289,1.0,1.0,0.0,1.0,-3.4204225540161133,3.420413017272949,9.4081879069563e-06,2.642600774765014,0.7436434626579285,0.7436434626579285,0.0,217.5697479248047,200.0,22435.29296875,-0.0,3559.441162109375,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162118554115295,1.0,0.0,0.0,1.92271888256073,1.9227268695831297,2.466749151608383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.9775390625,0.0,253.0245819091797,1895.4371337890625,0.0,1740.966796875,0.4948508441448211,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035332560539246,0.3905403316020965,0.3554230630397796,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.868445098400116,0.4997314214706421,0.4766830205917358,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508175015449524,0.4690591692924499,0.3308008015155792,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249348998069763,0.4244819581508636,0.4059965014457702,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218289971351624,0.2794970870018005,1.2792640924453735,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601154208183289,1.0,1.0,0.0,1.0,-3.4204225540161133,3.420413017272949,9.4081879069563e-06,2.642600774765014,0.7436434626579285,0.7436434626579285,0.0,217.5697479248047,200.0,22435.29296875,-0.0,3559.441162109375,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162118554115295,1.0,0.0,0.0,1.92271888256073,1.9227268695831297,2.466749151608383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.9775390625,0.0,253.0245819091797,1895.4371337890625,0.0,1740.966796875,0.4948508441448211,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101024627685547,0.3897027969360351,0.3543936312198639,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759378790855408,0.4992549419403076,0.4759460091590881,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579713702201843,0.4687411785125732,0.3303641676902771,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316145539283752,0.4243182837963104,0.4055508077144623,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274181842803955,0.279183566570282,1.2764499187469482,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551817059516907,1.0,1.0,0.0,1.0,-3.4138529300689697,3.4138436317443848,9.371941814606544e-06,2.63747239112854,0.7495909929275513,0.7495909929275513,0.0,209.8910217285156,188.0,22537.625,-0.0,3499.029541015625,1.0,283.1499938964844,285.9169006347656,290.3464050292969,291.8566589355469,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162838578224182,1.0,0.0,0.0,1.949165225028992,1.9491733312606807,2.5350743726448854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.7998046875,0.0,261.6726989746094,1895.4371337890625,0.0,1741.5550537109375,0.5004988312721252,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101024627685547,0.3897027969360351,0.3543936312198639,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759378790855408,0.4992549419403076,0.4759460091590881,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579713702201843,0.4687411785125732,0.3303641676902771,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316145539283752,0.4243182837963104,0.4055508077144623,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274181842803955,0.279183566570282,1.2764499187469482,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551817059516907,1.0,1.0,0.0,1.0,-3.4138529300689697,3.4138436317443848,9.371941814606544e-06,2.63747239112854,0.7495909929275513,0.7495909929275513,0.0,209.8910217285156,188.0,22537.625,-0.0,3499.029541015625,1.0,283.1499938964844,285.9169006347656,290.3464050292969,291.8566589355469,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162838578224182,1.0,0.0,0.0,1.949165225028992,1.9491733312606807,2.5350743726448854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.7998046875,0.0,261.6726989746094,1895.4371337890625,0.0,1741.5550537109375,0.5004988312721252,1.0,0.0,3.0,1.0,0.0
12322860,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188183307647705,0.3888894021511078,0.3533144295215606,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863547444343567,0.4987797141075134,0.475133866071701,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679656982421875,0.4684334099292755,0.329878568649292,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408147096633911,0.4241618812084198,0.4050357639789581,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350935935974121,0.2789011001586914,1.273411989212036,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.649154543876648,1.0,1.0,0.0,1.0,-3.4067208766937256,3.4067115783691406,9.33271167014027e-06,2.631919860839844,0.7555763721466064,0.7555763721466064,0.0,200.2438507080078,176.0,22635.591796875,-0.0,3426.075927734375,1.0,283.1499938964844,285.8916015625,290.3786926269531,291.8935546875,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162263989448547,1.0,0.0,0.0,1.975682497024536,1.9756907224655151,2.604519693250041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.07177734375,0.0,270.5610656738281,1895.4371337890625,0.0,1741.0858154296875,0.506179928779602,1.0,0.0,3.0,1.0,0.0
12322920,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188183307647705,0.3888894021511078,0.3533144295215606,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863547444343567,0.4987797141075134,0.475133866071701,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679656982421875,0.4684334099292755,0.329878568649292,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408147096633911,0.4241618812084198,0.4050357639789581,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350935935974121,0.2789011001586914,1.273411989212036,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.649154543876648,1.0,1.0,0.0,1.0,-3.4067208766937256,3.4067115783691406,9.33271167014027e-06,2.631919860839844,0.7555763721466064,0.7555763721466064,0.0,200.2438507080078,176.0,22635.591796875,-0.0,3426.075927734375,1.0,283.1499938964844,285.8916015625,290.3786926269531,291.8935546875,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162263989448547,1.0,0.0,0.0,1.975682497024536,1.9756907224655151,2.604519693250041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.07177734375,0.0,270.5610656738281,1895.4371337890625,0.0,1741.0858154296875,0.506179928779602,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292873501777649,0.3880931735038757,0.3522129952907562,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992494344711304,0.4983024299144745,0.4742794334888458,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804640769958496,0.4681313931941986,0.3293673694133758,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523182272911072,0.4240090250968933,0.404483824968338,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446612119674683,0.2786454260349273,1.2703043222427368,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425164341926575,1.0,1.0,0.0,1.0,-3.3993523120880127,3.399343013763428,9.292287359130569e-06,2.6261911392211914,0.7616048455238342,0.7616048455238342,0.0,189.542236328125,164.0,22730.55078125,-0.0,3346.751708984375,1.0,283.1499938964844,285.86651611328125,290.41473388671875,291.9349060058594,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164190411567688,1.0,0.0,0.0,2.002250909805298,2.0022592544555664,2.6750404913400416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.10009765625,0.0,279.6861572265625,1895.4371337890625,0.0,1742.659423828125,0.5118885040283203,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292873501777649,0.3880931735038757,0.3522129952907562,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992494344711304,0.4983024299144745,0.4742794334888458,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804640769958496,0.4681313931941986,0.3293673694133758,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523182272911072,0.4240090250968933,0.404483824968338,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446612119674683,0.2786454260349273,1.2703043222427368,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425164341926575,1.0,1.0,0.0,1.0,-3.3993523120880127,3.399343013763428,9.292287359130569e-06,2.6261911392211914,0.7616048455238342,0.7616048455238342,0.0,189.542236328125,164.0,22730.55078125,-0.0,3346.751708984375,1.0,283.1499938964844,285.86651611328125,290.41473388671875,291.9349060058594,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164190411567688,1.0,0.0,0.0,2.002250909805298,2.0022592544555664,2.6750404913400416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.10009765625,0.0,279.6861572265625,1895.4371337890625,0.0,1742.659423828125,0.5118885040283203,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352401256561279,0.3876997232437134,0.3516582548618316,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066704511642456,0.4980619549751282,0.4738416969776153,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876361846923828,0.4679811894893646,0.3291058838367462,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589756488800049,0.4239326417446136,0.4041991233825683,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502046227455139,0.2785259485244751,1.268747091293335,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390537619590759,1.0,1.0,0.0,1.0,-3.3956286907196045,3.395619630813598,9.271902854379732e-06,2.623299598693848,0.7646370530128479,0.7646370530128479,0.0,183.9593505859375,164.0,22777.123046875,-0.0,3305.780029296875,1.0,283.1499938964844,285.8540954589844,290.4335327148437,291.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716590166091919,1.0,0.0,0.0,2.0155506134033203,2.015558958053589,2.710695810037578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.2578125,0.0,284.3371887207031,1895.4371337890625,0.0,1744.05810546875,0.5147519707679749,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417461514472961,0.3873085677623749,0.3511022329330444,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152433276176452,0.4978198409080505,0.4733988344669342,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954296112060547,0.4678309559822082,0.3288417458534241,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.866279661655426,0.423855721950531,0.4039103984832763,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563039064407349,0.2784110307693481,1.2671937942504885,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355265378952026,1.0,1.0,0.0,1.0,-3.3918943405151367,3.391885042190552,9.251486517314332e-06,2.620401859283448,0.7676817774772644,0.7676817774772644,0.0,178.28150939941406,152.0,22823.15234375,-0.0,3264.3212890625,1.0,283.1499938964844,285.8417358398437,290.4527282714844,291.9784545898437,293.1499938964844,293.1499938964844,283.1499938964844,17311.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167848944664001,1.0,0.0,0.0,2.028857946395874,2.0288665294647217,2.7466077767712704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.47509765625,0.0,289.046875,1895.4371337890625,0.0,1745.650146484375,0.5176209211349487,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567569255828857,0.3865318298339844,0.3499884307384491,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354168772697448,0.497329831123352,0.4725004434585571,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567066192627,0.4675293266773224,0.3283073902130127,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830313682556152,0.4236992001533508,0.4033233225345611,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703953981399536,0.278192937374115,1.2641074657440186,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283281445503235,1.0,1.0,0.0,1.0,-3.384413480758667,3.384404182434082,9.210673852066977e-06,2.6146039962768555,0.7738116383552551,0.7738116383552551,0.0,166.7364501953125,140.0,22913.701171875,-0.0,3180.55078125,1.0,283.1499938964844,285.8173522949219,290.4920959472656,292.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171876430511475,1.0,0.0,0.0,2.0554916858673096,2.055500268936157,2.819193127834297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.08447265625,0.0,298.6423034667969,1895.4371337890625,0.0,1748.9444580078125,0.5233738422393799,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567569255828857,0.3865318298339844,0.3499884307384491,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354168772697448,0.497329831123352,0.4725004434585571,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567066192627,0.4675293266773224,0.3283073902130127,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830313682556152,0.4236992001533508,0.4033233225345611,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703953981399536,0.278192937374115,1.2641074657440186,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283281445503235,1.0,1.0,0.0,1.0,-3.384413480758667,3.384404182434082,9.210673852066977e-06,2.6146039962768555,0.7738116383552551,0.7738116383552551,0.0,166.7364501953125,140.0,22913.701171875,-0.0,3180.55078125,1.0,283.1499938964844,285.8173522949219,290.4920959472656,292.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171876430511475,1.0,0.0,0.0,2.0554916858673096,2.055500268936157,2.819193127834297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.08447265625,0.0,298.6423034667969,1895.4371337890625,0.0,1748.9444580078125,0.5233738422393799,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751056790351868,0.3857612013816833,0.3488745093345642,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582764506340028,0.4968311190605163,0.4715878963470459,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368902444839478,0.4672249853610992,0.3277667462825775,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030426740646362,0.4235378503799438,0.4027257561683655,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874529957771301,0.2779883444309234,1.2610548734664917,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209877729415894,1.0,1.0,0.0,1.0,-3.3769359588623047,3.376926898956299,9.169992154056672e-06,2.6088171005249023,0.7800005078315735,0.7800005078315735,0.0,155.03488159179688,128.0,23002.3515625,-0.0,3096.24853515625,1.0,283.1499938964844,285.7933044433594,290.532958984375,292.0696105957031,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175546884536743,1.0,0.0,0.0,2.0821475982666016,2.0821564197540283,2.892786881147913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.95263671875,0.0,308.47418212890625,1895.4371337890625,0.0,1751.9490966796875,0.5291455984115601,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751056790351868,0.3857612013816833,0.3488745093345642,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582764506340028,0.4968311190605163,0.4715878963470459,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368902444839478,0.4672249853610992,0.3277667462825775,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030426740646362,0.4235378503799438,0.4027257561683655,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874529957771301,0.2779883444309234,1.2610548734664917,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209877729415894,1.0,1.0,0.0,1.0,-3.3769359588623047,3.376926898956299,9.169992154056672e-06,2.6088171005249023,0.7800005078315735,0.7800005078315735,0.0,155.03488159179688,128.0,23002.3515625,-0.0,3096.24853515625,1.0,283.1499938964844,285.7933044433594,290.532958984375,292.0696105957031,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175546884536743,1.0,0.0,0.0,2.0821475982666016,2.0821564197540283,2.892786881147913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.95263671875,0.0,308.47418212890625,1895.4371337890625,0.0,1751.9490966796875,0.5291455984115601,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976908326148987,0.3849956393241882,0.3477621078491211,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.982030153274536,0.4963232576847076,0.4706634879112243,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633764028549194,0.4669171273708343,0.3272213339805603,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929358959197998,0.4233708083629608,0.4021196961402893,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080289363861084,0.2777951061725616,1.2580393552780151,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135444641113281,1.0,1.0,0.0,1.0,-3.3694748878479004,3.3694655895233154,9.12951054488076e-06,2.60305118560791,0.7862533926963806,0.7862533926963806,0.0,143.25106811523438,131.0,23089.185546875,-0.0,3011.87548828125,1.0,283.1499938964844,285.7696838378906,290.5753479003906,292.1173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178589105606079,1.0,0.0,0.0,2.108819007873535,2.108827829360962,2.967371983686462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.09765625,0.0,318.5433349609375,1895.4371337890625,0.0,1754.4412841796875,0.5349342226982117,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976908326148987,0.3849956393241882,0.3477621078491211,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.982030153274536,0.4963232576847076,0.4706634879112243,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633764028549194,0.4669171273708343,0.3272213339805603,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929358959197998,0.4233708083629608,0.4021196961402893,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080289363861084,0.2777951061725616,1.2580393552780151,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135444641113281,1.0,1.0,0.0,1.0,-3.3694748878479004,3.3694655895233154,9.12951054488076e-06,2.60305118560791,0.7862533926963806,0.7862533926963806,0.0,143.25106811523438,131.0,23089.185546875,-0.0,3011.87548828125,1.0,283.1499938964844,285.7696838378906,290.5753479003906,292.1173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178589105606079,1.0,0.0,0.0,2.108819007873535,2.108827829360962,2.967371983686462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.09765625,0.0,318.5433349609375,1895.4371337890625,0.0,1754.4412841796875,0.5349342226982117,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089908599853516,0.3842172026634216,0.3468868136405945,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920381307601928,0.4957973957061767,0.469980388879776,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751291275024414,0.4665938019752502,0.3268567621707916,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428322911262512,0.4231883287429809,0.4017577469348907,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177109956741333,0.2776007950305938,1.256251096725464,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103523969650269,1.0,1.0,0.0,1.0,-3.364572048187256,3.36456298828125,9.102869626076426e-06,2.5992281436920166,0.7925973534584045,0.7925973534584045,0.0,138.02073669433594,134.0,23185.58984375,-0.0,2971.06982421875,1.0,283.1499938964844,285.7474670410156,290.619384765625,292.1668701171875,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181220054626465,1.0,0.0,0.0,2.135521411895752,2.135530471801758,3.042994762836315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.0830078125,0.0,328.8558959960937,1895.4371337890625,0.0,1756.59765625,0.5407416224479675,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089908599853516,0.3842172026634216,0.3468868136405945,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920381307601928,0.4957973957061767,0.469980388879776,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751291275024414,0.4665938019752502,0.3268567621707916,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428322911262512,0.4231883287429809,0.4017577469348907,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177109956741333,0.2776007950305938,1.256251096725464,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103523969650269,1.0,1.0,0.0,1.0,-3.364572048187256,3.36456298828125,9.102869626076426e-06,2.5992281436920166,0.7925973534584045,0.7925973534584045,0.0,138.02073669433594,134.0,23185.58984375,-0.0,2971.06982421875,1.0,283.1499938964844,285.7474670410156,290.619384765625,292.1668701171875,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181220054626465,1.0,0.0,0.0,2.135521411895752,2.135530471801758,3.042994762836315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.0830078125,0.0,328.8558959960937,1895.4371337890625,0.0,1756.59765625,0.5407416224479675,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111091494560242,0.3838100433349609,0.3464943468570709,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937745928764344,0.4955179095268249,0.4696874618530273,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772310853004456,0.4664154350757599,0.3267103731632232,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453628063201904,0.4230807423591614,0.401625782251358,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194931745529175,0.2774907052516937,1.2556077241897583,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095864176750183,1.0,1.0,0.0,1.0,-3.3626387119293213,3.3626296520233154,9.092424079426564e-06,2.5977394580841064,0.7958120703697205,0.7958120703697205,0.0,137.0051727294922,134.0,23235.958984375,-0.0,2961.019287109375,1.0,283.1499938964844,285.7368469238281,290.64208984375,292.19256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182750105857849,1.0,0.0,0.0,2.148904323577881,2.1489133834838867,3.081254078551865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.41064453125,0.0,334.111572265625,1895.4371337890625,0.0,1757.8521728515625,0.5436561107635498,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115035533905028,0.3833912909030914,0.3461156487464905,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941933155059814,0.4952269494533539,0.4694094359874725,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777792096138,0.466225802898407,0.3265750408172607,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460594654083252,0.4229617416858673,0.4015087783336639,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199572563171387,0.277370810508728,1.2550430297851562,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091890335083008,1.0,1.0,0.0,1.0,-3.360866069793701,3.360857009887696,9.082864380616227e-06,2.596379280090332,0.7990550398826599,0.7990550398826599,0.0,136.6472625732422,137.0,23286.8125,-0.0,2955.1025390625,1.0,283.1499938964844,285.72637939453125,290.66522216796875,292.21875,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184519171714783,1.0,0.0,0.0,2.1623101234436035,2.1623191833496094,3.119818359209603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.86865234375,0.0,339.4357604980469,1895.4371337890625,0.0,1759.3028564453125,0.5465783476829529,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087552428245544,0.382523775100708,0.3453789949417114,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707842826844,0.4946130514144897,0.4688742458820343,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757370948791504,0.4658157229423523,0.3263204097747803,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437245726585388,0.4226918518543243,0.4012956917285919,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181964159011841,0.2771033346652984,1.2540321350097656,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091244220733643,1.0,1.0,0.0,1.0,-3.357558012008667,3.357548952102661,9.065066478797236e-06,2.5938518047332764,0.8056262731552124,0.8056262731552124,0.0,137.25210571289062,140.0,23388.8125,-0.0,2951.371337890625,1.0,283.1499938964844,285.7058410644531,290.7123107910156,292.2721862792969,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188680171966553,1.0,0.0,0.0,2.1891894340515137,2.1891989707946777,3.1978646575225866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.02880859375,0.0,350.2933044433594,1895.4371337890625,0.0,1762.7176513671875,0.5524464845657349,1.0,0.0,3.0,1.0,0.0
