time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087552428245544,0.382523775100708,0.3453789949417114,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707842826844,0.4946130514144897,0.4688742458820343,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757370948791504,0.4658157229423523,0.3263204097747803,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437245726585388,0.4226918518543243,0.4012956917285919,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181964159011841,0.2771033346652984,1.2540321350097656,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091244220733643,1.0,1.0,0.0,1.0,-3.357558012008667,3.357548952102661,9.065066478797236e-06,2.5938518047332764,0.8056262731552124,0.8056262731552124,0.0,137.25210571289062,140.0,23388.8125,-0.0,2951.371337890625,1.0,283.1499938964844,285.7058410644531,290.7123107910156,292.2721862792969,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188680171966553,1.0,0.0,0.0,2.1891894340515137,2.1891989707946777,3.1978646575225866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.02880859375,0.0,350.2933044433594,1895.4371337890625,0.0,1762.7176513671875,0.5524464845657349,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033477306365968,0.3816229403018951,0.3446520566940307,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.988228678703308,0.4939603507518768,0.4683450162410736,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710022807121276,0.4653691351413727,0.3260716497898102,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.938292920589447,0.4223836362361908,0.4010888934135437,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142070770263672,0.2768034338951111,1.253076434135437,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096617579460144,1.0,1.0,0.0,1.0,-3.3543500900268555,3.3543410301208496,9.04784792510327e-06,2.5914101600646973,0.812315046787262,0.812315046787262,0.0,138.96856689453125,143.0,23490.171875,-0.0,2954.228271484375,1.0,283.1499938964844,285.6856384277344,290.7602844238281,292.3265991210937,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719336986541748,1.0,0.0,0.0,2.2161567211151123,2.2161662578582764,3.277134794643644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.37939453125,0.0,361.434326171875,1895.4371337890625,0.0,1766.5694580078125,0.5583454966545105,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033477306365968,0.3816229403018951,0.3446520566940307,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.988228678703308,0.4939603507518768,0.4683450162410736,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710022807121276,0.4653691351413727,0.3260716497898102,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.938292920589447,0.4223836362361908,0.4010888934135437,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142070770263672,0.2768034338951111,1.253076434135437,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096617579460144,1.0,1.0,0.0,1.0,-3.3543500900268555,3.3543410301208496,9.04784792510327e-06,2.5914101600646973,0.812315046787262,0.812315046787262,0.0,138.96856689453125,143.0,23490.171875,-0.0,2954.228271484375,1.0,283.1499938964844,285.6856384277344,290.7602844238281,292.3265991210937,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719336986541748,1.0,0.0,0.0,2.2161567211151123,2.2161662578582764,3.277134794643644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.37939453125,0.0,361.434326171875,1895.4371337890625,0.0,1766.5694580078125,0.5583454966545105,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865275382996,0.380696028470993,0.3439231216907501,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827163219451904,0.4932738840579986,0.4678069353103637,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647510051727296,0.4648915231227875,0.3258181810379028,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313109517097472,0.422042578458786,0.4008739292621612,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090434074401855,0.2764776647090912,1.252111554145813,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105148792266846,1.0,1.0,0.0,1.0,-3.351102590560913,3.3510935306549072,9.03044747246895e-06,2.5889434814453125,0.8191241025924683,0.8191241025924683,0.0,141.29103088378906,146.0,23590.181640625,-0.0,2960.458984375,1.0,283.1499938964844,285.6656799316406,290.8089294433594,292.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198173999786377,1.0,0.0,0.0,2.2431976795196533,2.2432074546813965,3.357596085606929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.822265625,0.0,372.8595886230469,1895.4371337890625,0.0,1770.5194091796875,0.5642724633216858,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865275382996,0.380696028470993,0.3439231216907501,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827163219451904,0.4932738840579986,0.4678069353103637,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647510051727296,0.4648915231227875,0.3258181810379028,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313109517097472,0.422042578458786,0.4008739292621612,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090434074401855,0.2764776647090912,1.252111554145813,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105148792266846,1.0,1.0,0.0,1.0,-3.351102590560913,3.3510935306549072,9.03044747246895e-06,2.5889434814453125,0.8191241025924683,0.8191241025924683,0.0,141.29103088378906,146.0,23590.181640625,-0.0,2960.458984375,1.0,283.1499938964844,285.6656799316406,290.8089294433594,292.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198173999786377,1.0,0.0,0.0,2.2431976795196533,2.2432074546813965,3.357596085606929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.822265625,0.0,372.8595886230469,1895.4371337890625,0.0,1770.5194091796875,0.5642724633216858,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889947772026062,0.3797484338283539,0.3431870639324188,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763776659965516,0.4925577640533447,0.4672532975673675,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576658010482788,0.4643870890140533,0.3255551755428314,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237061738967896,0.4216731190681457,0.4006445109844208,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032352924346924,0.2761318385601043,1.2511130571365356,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115294098854065,1.0,1.0,0.0,1.0,-3.3477587699890137,3.347749710083008,9.01255407370627e-06,2.5864059925079346,0.826056182384491,0.826056182384491,0.0,143.94210815429688,149.0,23688.501953125,-0.0,2968.343994140625,1.0,283.1499938964844,285.64599609375,290.85809326171875,292.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202824950218201,1.0,0.0,0.0,2.2702877521514893,2.2702977657318115,3.439182307829469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.3115234375,0.0,384.5643005371094,1895.4371337890625,0.0,1774.3463134765625,0.5702229738235474,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889947772026062,0.3797484338283539,0.3431870639324188,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763776659965516,0.4925577640533447,0.4672532975673675,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576658010482788,0.4643870890140533,0.3255551755428314,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237061738967896,0.4216731190681457,0.4006445109844208,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032352924346924,0.2761318385601043,1.2511130571365356,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115294098854065,1.0,1.0,0.0,1.0,-3.3477587699890137,3.347749710083008,9.01255407370627e-06,2.5864059925079346,0.826056182384491,0.826056182384491,0.0,143.94210815429688,149.0,23688.501953125,-0.0,2968.343994140625,1.0,283.1499938964844,285.64599609375,290.85809326171875,292.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202824950218201,1.0,0.0,0.0,2.2702877521514893,2.2702977657318115,3.439182307829469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.3115234375,0.0,384.5643005371094,1895.4371337890625,0.0,1774.3463134765625,0.5702229738235474,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864332437515259,0.3792679607868194,0.3428156077861786,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730028510093688,0.4921893775463104,0.4669695198535919,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539427161216736,0.4641255438327789,0.3254192471504211,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.919854998588562,0.4214786291122436,0.40052330493927,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002471923828125,0.2759526968002319,1.250598430633545,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120702028274536,1.0,1.0,0.0,1.0,-3.3460426330566406,3.3460335731506348,9.003379091154784e-06,2.58510422706604,0.8295702338218689,0.8295702338218689,0.0,145.34194946289062,149.0,23736.9765625,-0.0,2972.6083984375,1.0,283.1499938964844,285.63623046875,290.88287353515625,292.4651184082031,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205057144165039,1.0,0.0,0.0,2.283843994140625,2.283854007720948,3.4803764492608025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.06494140625,0.0,390.51953125,1895.4371337890625,0.0,1776.1842041015625,0.573205828666687,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829357624053955,0.3787835538387298,0.3424417078495025,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.969534397125244,0.491814523935318,0.4666808843612671,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501537680625916,0.4638581573963165,0.3252801597118377,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160471558570862,0.4212780594825744,0.4003975987434387,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.797261655330658,0.2757700979709625,1.2500733137130735,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126235127449036,1.0,1.0,0.0,1.0,-3.3442962169647217,3.344287157058716,8.99404585652519e-06,2.5837790966033936,0.8331166505813599,0.8331166505813599,0.0,146.7730255126953,152.0,23784.978515625,-0.0,2976.97998046875,1.0,283.1499938964844,285.62652587890625,290.9077453613281,292.4931335449219,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207220792770386,1.0,0.0,0.0,2.297403335571289,2.297413349151612,3.5218255334257265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.81689453125,0.0,396.5423583984375,1895.4371337890625,0.0,1777.9666748046875,0.5761927962303162,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760724067687988,0.3778044283390045,0.3416867852210998,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624080061912536,0.491047203540802,0.4660892188549042,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424941539764404,0.4633073806762695,0.3249925374984741,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.908726930618286,0.4208604395389557,0.4001328945159912,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913708686828613,0.2753961682319641,1.24899423122406,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137507557868958,1.0,1.0,0.0,1.0,-3.340714931488037,3.3407058715820312,8.974922820925713e-06,2.581062078475952,0.8403044939041138,0.8403044939041138,0.0,149.69578552246094,155.0,23879.53125,-0.0,2985.861328125,1.0,283.1499938964844,285.6073303222656,290.957763671875,292.54931640625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211350798606873,1.0,0.0,0.0,2.324512958526612,2.3245232105255127,3.60543197075458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.298828125,0.0,408.7849731445313,1895.4371337890625,0.0,1781.37060546875,0.5821747183799744,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760724067687988,0.3778044283390045,0.3416867852210998,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624080061912536,0.491047203540802,0.4660892188549042,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424941539764404,0.4633073806762695,0.3249925374984741,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.908726930618286,0.4208604395389557,0.4001328945159912,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913708686828613,0.2753961682319641,1.24899423122406,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137507557868958,1.0,1.0,0.0,1.0,-3.340714931488037,3.3407058715820312,8.974922820925713e-06,2.581062078475952,0.8403044939041138,0.8403044939041138,0.0,149.69578552246094,155.0,23879.53125,-0.0,2985.861328125,1.0,283.1499938964844,285.6073303222656,290.957763671875,292.54931640625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211350798606873,1.0,0.0,0.0,2.324512958526612,2.3245232105255127,3.60543197075458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.298828125,0.0,408.7849731445313,1895.4371337890625,0.0,1781.37060546875,0.5821747183799744,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869450569152832,0.3768126368522644,0.3409222662448883,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551329612731934,0.4902569055557251,0.465477854013443,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348605275154114,0.4627354741096496,0.3246917128562927,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020022749900818,0.4204215109348297,0.3998500108718872,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856499552726746,0.275012195110321,1.247878074645996,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.61488938331604,1.0,1.0,0.0,1.0,-3.3370161056518555,3.3370070457458496,8.955191333370749e-06,2.5782546997070312,0.8476259112358093,0.8476259112358093,0.0,152.6688690185547,158.0,23972.12890625,-0.0,2994.75244140625,1.0,283.1499938964844,285.5884094238281,291.0079650878906,292.6056823730469,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215253114700317,1.0,0.0,0.0,2.35158920288086,2.3515994548797607,3.689914365168079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.72607421875,0.0,421.28216552734375,1895.4371337890625,0.0,1784.5894775390625,0.5881621241569519,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869450569152832,0.3768126368522644,0.3409222662448883,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551329612731934,0.4902569055557251,0.465477854013443,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348605275154114,0.4627354741096496,0.3246917128562927,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020022749900818,0.4204215109348297,0.3998500108718872,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856499552726746,0.275012195110321,1.247878074645996,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.61488938331604,1.0,1.0,0.0,1.0,-3.3370161056518555,3.3370070457458496,8.955191333370749e-06,2.5782546997070312,0.8476259112358093,0.8476259112358093,0.0,152.6688690185547,158.0,23972.12890625,-0.0,2994.75244140625,1.0,283.1499938964844,285.5884094238281,291.0079650878906,292.6056823730469,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215253114700317,1.0,0.0,0.0,2.35158920288086,2.3515994548797607,3.689914365168079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.72607421875,0.0,421.28216552734375,1895.4371337890625,0.0,1784.5894775390625,0.5881621241569519,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.86311274766922,0.3758096694946289,0.3401486277580261,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478154182434082,0.4894451797008514,0.4648473560810089,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273903369903564,0.4621434509754181,0.3243777453899383,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956961035728455,0.4199627935886383,0.3995494842529297,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801429629325867,0.2746200859546661,1.2467293739318848,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160275936126709,1.0,1.0,0.0,1.0,-3.333207130432129,3.333198308944702,8.934889592637774e-06,2.575361967086792,0.8550826907157898,0.8550826907157898,0.0,155.6678924560547,161.0,24062.7421875,-0.0,3003.529296875,1.0,283.1499938964844,285.5697937011719,291.0582275390625,292.6619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218981385231018,1.0,0.0,0.0,2.378598690032959,2.3786091804504395,3.775163293084917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.056640625,0.0,434.0210266113281,1895.4371337890625,0.0,1787.6673583984375,0.5941471457481384,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.86311274766922,0.3758096694946289,0.3401486277580261,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478154182434082,0.4894451797008514,0.4648473560810089,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273903369903564,0.4621434509754181,0.3243777453899383,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956961035728455,0.4199627935886383,0.3995494842529297,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801429629325867,0.2746200859546661,1.2467293739318848,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160275936126709,1.0,1.0,0.0,1.0,-3.333207130432129,3.333198308944702,8.934889592637774e-06,2.575361967086792,0.8550826907157898,0.8550826907157898,0.0,155.6678924560547,161.0,24062.7421875,-0.0,3003.529296875,1.0,283.1499938964844,285.5697937011719,291.0582275390625,292.6619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218981385231018,1.0,0.0,0.0,2.378598690032959,2.3786091804504395,3.775163293084917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.056640625,0.0,434.0210266113281,1895.4371337890625,0.0,1787.6673583984375,0.5941471457481384,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570691347122192,0.3747971355915069,0.3393662273883819,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405401349067688,0.4886133074760437,0.4641978740692138,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201951622962952,0.4615321159362793,0.3240503966808319,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896227478981018,0.4194854497909546,0.3992314636707306,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748667597770691,0.2742214798927307,1.2455519437789917,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.617159366607666,1.0,1.0,0.0,1.0,-3.3292932510375977,3.329284429550171,8.914045793062542e-06,2.572386741638184,0.8626930713653564,0.8626930713653564,0.0,158.6800079345703,164.0,24161.470703125,-0.0,3012.129150390625,1.0,283.1499938964844,285.5516662597656,291.1083984375,292.7181701660156,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222583293914795,1.0,0.0,0.0,2.4055120944976807,2.40552282333374,3.861077289002424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.3515625,0.0,446.9876098632813,1895.4371337890625,0.0,1790.642578125,0.6001225113868713,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570691347122192,0.3747971355915069,0.3393662273883819,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405401349067688,0.4886133074760437,0.4641978740692138,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201951622962952,0.4615321159362793,0.3240503966808319,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896227478981018,0.4194854497909546,0.3992314636707306,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748667597770691,0.2742214798927307,1.2455519437789917,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.617159366607666,1.0,1.0,0.0,1.0,-3.3292932510375977,3.329284429550171,8.914045793062542e-06,2.572386741638184,0.8626930713653564,0.8626930713653564,0.0,158.6800079345703,164.0,24161.470703125,-0.0,3012.129150390625,1.0,283.1499938964844,285.5516662597656,291.1083984375,292.7181701660156,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222583293914795,1.0,0.0,0.0,2.4055120944976807,2.40552282333374,3.861077289002424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.3515625,0.0,446.9876098632813,1895.4371337890625,0.0,1790.642578125,0.6001225113868713,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541833758354187,0.3743104338645935,0.338980495929718,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369746446609496,0.4882105588912964,0.4638741910457611,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167649149894714,0.4612415432929992,0.3238881826400757,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867031335830688,0.4192578196525574,0.3990729451179504,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723399996757507,0.2740322649478912,1.244974970817566,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177253723144531,1.0,1.0,0.0,1.0,-3.3273603916168213,3.3273515701293945,8.903750313038472e-06,2.570913553237915,0.8666783571243286,0.8666783571243286,0.0,160.1785430908203,164.0,24241.888671875,-0.0,3016.430419921875,1.0,283.1499938964844,285.5457763671875,291.1336975097656,292.7472839355469,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224758863449097,1.0,0.0,0.0,2.419013261795044,2.4190239906311035,3.904539767063397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.82177734375,0.0,453.5786743164063,1895.4371337890625,0.0,1792.4404296875,0.6031208038330078,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514388799667358,0.3738517761230469,0.3386177122592926,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335338473320008,0.4878310561180115,0.4635696113109588,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135239720344543,0.4609761238098144,0.3237415254116058,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839150071144104,0.4190506637096405,0.3989308774471283,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699335217475891,0.273860216140747,1.2444608211517334,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183009743690491,1.0,1.0,0.0,1.0,-3.325591802597046,3.325582981109619,8.894335223885719e-06,2.569565296173096,0.8707627058029175,0.8707627058029175,0.0,161.6528778076172,167.0,24323.724609375,-0.0,3020.947265625,1.0,283.1499938964844,285.5404357910156,291.1596374511719,292.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228386402130127,1.0,0.0,0.0,2.4326086044311523,2.432619333267212,3.948551352550568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.79638671875,0.0,460.2773132324219,1895.4371337890625,0.0,1795.440185546875,0.6061393022537231,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462651968002319,0.3729793131351471,0.3379409909248352,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269469380378724,0.4871105849742889,0.463003545999527,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.907525599002838,0.4604843854904175,0.3234816491603851,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786341547966003,0.4186711013317108,0.3986850380897522,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653974294662476,0.2735516726970672,1.2436033487319946,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194874048233032,1.0,1.0,0.0,1.0,-3.3224573135375977,3.322448492050171,8.877677828422748e-06,2.5671825408935547,0.8792017102241516,0.8792017102241516,0.0,164.5682373046875,170.0,24489.251953125,-0.0,3030.653564453125,1.0,283.1499938964844,285.5298767089844,291.2117919921875,292.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724003255367279,1.0,0.0,0.0,2.4600210189819336,2.460032224655152,4.0380436416853627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.93310546875,0.0,473.9942626953125,1895.4371337890625,0.0,1805.0843505859373,0.6122324466705322,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462651968002319,0.3729793131351471,0.3379409909248352,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269469380378724,0.4871105849742889,0.463003545999527,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.907525599002838,0.4604843854904175,0.3234816491603851,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786341547966003,0.4186711013317108,0.3986850380897522,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653974294662476,0.2735516726970672,1.2436033487319946,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194874048233032,1.0,1.0,0.0,1.0,-3.3224573135375977,3.322448492050171,8.877677828422748e-06,2.5671825408935547,0.8792017102241516,0.8792017102241516,0.0,164.5682373046875,170.0,24489.251953125,-0.0,3030.653564453125,1.0,283.1499938964844,285.5298767089844,291.2117919921875,292.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724003255367279,1.0,0.0,0.0,2.4600210189819336,2.460032224655152,4.0380436416853627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.93310546875,0.0,473.9942626953125,1895.4371337890625,0.0,1805.0843505859373,0.6122324466705322,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413764834403992,0.3721378743648529,0.3372986018657684,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206605553627014,0.4864145815372467,0.4624669253826141,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020837545394896,0.4600148797035217,0.3232425451278686,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736225366592407,0.4183142781257629,0.3984662592411041,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611210942268372,0.2732744514942169,1.2429040670394895,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207162141799927,1.0,1.0,0.0,1.0,-3.319647789001465,3.319638967514038,8.862773029250093e-06,2.565051794052124,0.8880012035369873,0.8880012035369873,0.0,167.48391723632812,173.0,24656.037109375,-0.0,3041.050537109375,1.0,283.1499938964844,285.5194091796875,291.2626342773437,292.9022827148437,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255744338035583,1.0,0.0,0.0,2.487711429595948,2.487722635269165,4.12946093319988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.869140625,0.0,488.1443481445313,1895.4371337890625,0.0,1818.1280517578125,0.6183977723121643,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413764834403992,0.3721378743648529,0.3372986018657684,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206605553627014,0.4864145815372467,0.4624669253826141,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020837545394896,0.4600148797035217,0.3232425451278686,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736225366592407,0.4183142781257629,0.3984662592411041,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611210942268372,0.2732744514942169,1.2429040670394895,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207162141799927,1.0,1.0,0.0,1.0,-3.319647789001465,3.319638967514038,8.862773029250093e-06,2.565051794052124,0.8880012035369873,0.8880012035369873,0.0,167.48391723632812,173.0,24656.037109375,-0.0,3041.050537109375,1.0,283.1499938964844,285.5194091796875,291.2626342773437,292.9022827148437,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255744338035583,1.0,0.0,0.0,2.487711429595948,2.487722635269165,4.12946093319988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.869140625,0.0,488.1443481445313,1895.4371337890625,0.0,1818.1280517578125,0.6183977723121643,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366938233375549,0.3713091909885406,0.3366712927818298,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146624207496644,0.4857254922389984,0.461940586566925,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969493508338928,0.4595488309860229,0.3230087757110595,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688138127326965,0.4179641902446747,0.3982573747634887,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570427656173706,0.2730158269405365,1.242302417755127,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219764947891235,1.0,1.0,0.0,1.0,-3.317004442214966,3.316995620727539,8.848764082358684e-06,2.5630476474761963,0.8971571922302246,0.8971571922302246,0.0,170.4193115234375,176.0,24822.880859375,-0.0,3051.9033203125,1.0,283.1499938964844,285.50897216796875,291.31170654296875,292.9623718261719,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273299694061279,1.0,0.0,0.0,2.515620946884156,2.515632390975952,4.222636960093952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.40966796875,0.0,502.714599609375,1895.4371337890625,0.0,1832.7467041015625,0.6246235370635986,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366938233375549,0.3713091909885406,0.3366712927818298,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146624207496644,0.4857254922389984,0.461940586566925,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969493508338928,0.4595488309860229,0.3230087757110595,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688138127326965,0.4179641902446747,0.3982573747634887,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570427656173706,0.2730158269405365,1.242302417755127,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219764947891235,1.0,1.0,0.0,1.0,-3.317004442214966,3.316995620727539,8.848764082358684e-06,2.5630476474761963,0.8971571922302246,0.8971571922302246,0.0,170.4193115234375,176.0,24822.880859375,-0.0,3051.9033203125,1.0,283.1499938964844,285.50897216796875,291.31170654296875,292.9623718261719,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273299694061279,1.0,0.0,0.0,2.515620946884156,2.515632390975952,4.222636960093952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.40966796875,0.0,502.714599609375,1895.4371337890625,0.0,1832.7467041015625,0.6246235370635986,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321803212165833,0.3704853355884552,0.3360503315925598,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089963436126708,0.4850349724292755,0.4614152014255523,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919678330421448,0.4590775370597839,0.3227730989456177,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641857504844666,0.4176127314567566,0.3980494737625122,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383037567139,0.2727685570716858,1.2417618036270142,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232576966285706,1.0,1.0,0.0,1.0,-3.3144423961639404,3.3144333362579346,8.835189873934723e-06,2.561102867126465,0.9066671133041382,0.9066671133041382,0.0,173.3758087158203,179.0,24988.869140625,-0.0,3063.034423828125,1.0,283.1499938964844,285.49859619140625,291.3591613769531,293.020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291337251663208,1.0,0.0,0.0,2.5436668395996094,2.5436785221099854,4.317315642765607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5439453125,0.0,517.675048828125,1895.4371337890625,0.0,1847.814697265625,0.6338918209075928,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321803212165833,0.3704853355884552,0.3360503315925598,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089963436126708,0.4850349724292755,0.4614152014255523,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919678330421448,0.4590775370597839,0.3227730989456177,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641857504844666,0.4176127314567566,0.3980494737625122,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383037567139,0.2727685570716858,1.2417618036270142,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232576966285706,1.0,1.0,0.0,1.0,-3.3144423961639404,3.3144333362579346,8.835189873934723e-06,2.561102867126465,0.9066671133041382,0.9066671133041382,0.0,173.3758087158203,179.0,24988.869140625,-0.0,3063.034423828125,1.0,283.1499938964844,285.49859619140625,291.3591613769531,293.020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291337251663208,1.0,0.0,0.0,2.5436668395996094,2.5436785221099854,4.317315642765607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5439453125,0.0,517.675048828125,1895.4371337890625,0.0,1847.814697265625,0.6338918209075928,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299596905708313,0.3700487911701202,0.3357335329055786,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062855839729308,0.4846656918525696,0.4611446857452392,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895118832588196,0.4588142335414886,0.3226479291915893,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619174957275391,0.4174159169197082,0.3979386687278747,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512308955192566,0.2726346254348755,1.2414891719818115,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239007115364075,1.0,1.0,0.0,1.0,-3.313124656677246,3.31311583518982,8.828218597045634e-06,2.560105085372925,0.9113853573799132,0.9113853573799132,0.0,174.86965942382812,179.0,25131.06640625,-0.0,3068.60107421875,1.0,283.1499938964844,285.4804382324219,291.3838195800781,293.0538024902344,293.1499938964844,293.1499938964844,283.1499938964844,17548.763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302424907684326,1.0,0.0,0.0,2.579701662063598,2.5797135829925537,4.44050471060109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.7841796875,0.0,538.9806518554688,1895.4371337890625,0.0,1857.1009521484373,0.6398555636405945,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277048468589783,0.3695844709873199,0.3353889584541321,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036099314689636,0.4842685461044311,0.4608463048934936,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870192170143127,0.4585203230381012,0.3224997520446777,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596249222755432,0.4171940982341766,0.397803395986557,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493056058883667,0.2724847793579101,1.241148591041565,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245331168174744,1.0,1.0,0.0,1.0,-3.3116016387939453,3.3115928173065186,8.82015228853561e-06,2.5589470863342285,0.916188657283783,0.916188657283783,0.0,176.39532470703125,182.0,25236.671875,-0.0,3073.892333984375,1.0,283.1499938964844,285.46795654296875,291.4079284667969,293.08477783203125,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314783334732056,1.0,0.0,0.0,2.6041419506073,2.604154109954834,4.525042811565072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.58642578125,0.0,553.436767578125,1895.4371337890625,0.0,1867.4722900390625,0.6485168933868408,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231399655342102,0.3685656785964966,0.3346289992332458,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983476758003235,0.4833810031414032,0.4601729214191437,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819928765296936,0.4578315615653991,0.3221414983272552,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550269603729248,0.4166662096977234,0.3974639177322387,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454467415809631,0.2721284031867981,1.2402567863464355,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257526874542236,1.0,1.0,0.0,1.0,-3.307967185974121,3.3079583644866943,8.800891919236165e-06,2.556173086166382,0.9256767630577089,0.9256767630577089,0.0,179.5076446533203,185.0,25510.75,-0.0,3083.515625,1.0,283.1499938964844,285.4275817871094,291.4560546875,293.1502990722656,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345207333564758,1.0,0.0,0.0,2.679847002029419,2.679859638214112,4.791961600858485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.802734375,0.0,601.0562133789062,1895.4371337890625,0.0,1893.09912109375,0.6668245196342468,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231399655342102,0.3685656785964966,0.3346289992332458,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983476758003235,0.4833810031414032,0.4601729214191437,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819928765296936,0.4578315615653991,0.3221414983272552,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550269603729248,0.4166662096977234,0.3974639177322387,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454467415809631,0.2721284031867981,1.2402567863464355,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257526874542236,1.0,1.0,0.0,1.0,-3.307967185974121,3.3079583644866943,8.800891919236165e-06,2.556173086166382,0.9256767630577089,0.9256767630577089,0.0,179.5076446533203,185.0,25510.75,-0.0,3083.515625,1.0,283.1499938964844,285.4275817871094,291.4560546875,293.1502990722656,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345207333564758,1.0,0.0,0.0,2.679847002029419,2.679859638214112,4.791961600858485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.802734375,0.0,601.0562133789062,1895.4371337890625,0.0,1893.09912109375,0.6668245196342468,1.0,0.0,3.0,1.0,0.0
