time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185174465179443,0.3674492835998535,0.3337773978710174,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930742740631104,0.4823846220970154,0.4593946635723114,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769642114639282,0.4570271372795105,0.3217003047466278,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504550457000732,0.416038304567337,0.3970287442207336,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416057586669922,0.27170130610466,1.2390518188476562,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268911361694336,1.0,1.0,0.0,1.0,-3.303505182266236,3.3034963607788086,8.777227776590735e-06,2.5527493953704834,0.9351322650909424,0.9351322650909424,0.0,182.6695098876953,188.0,25830.794921875,-0.0,3091.580810546875,1.0,283.1499938964844,285.38458251953125,291.50201416015625,293.2152099609375,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380764484405518,1.0,0.0,0.0,2.7652392387390137,2.7652528285980225,5.10221525473753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.61328125,0.0,658.267333984375,1895.4371337890625,0.0,1923.2152099609373,0.6874688267707825,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185174465179443,0.3674492835998535,0.3337773978710174,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930742740631104,0.4823846220970154,0.4593946635723114,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769642114639282,0.4570271372795105,0.3217003047466278,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504550457000732,0.416038304567337,0.3970287442207336,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416057586669922,0.27170130610466,1.2390518188476562,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268911361694336,1.0,1.0,0.0,1.0,-3.303505182266236,3.3034963607788086,8.777227776590735e-06,2.5527493953704834,0.9351322650909424,0.9351322650909424,0.0,182.6695098876953,188.0,25830.794921875,-0.0,3091.580810546875,1.0,283.1499938964844,285.38458251953125,291.50201416015625,293.2152099609375,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380764484405518,1.0,0.0,0.0,2.7652392387390137,2.7652528285980225,5.10221525473753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.61328125,0.0,658.267333984375,1895.4371337890625,0.0,1923.2152099609373,0.6874688267707825,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139291405677795,0.3662960529327392,0.3328809440135956,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879321217536926,0.4813337326049804,0.4585535228252411,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720793724060059,0.4561658203601837,0.3212104737758636,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460331559181213,0.4153580665588379,0.3965339660644531,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827333450317,0.2712371349334717,1.237644076347351,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279568076133728,1.0,1.0,0.0,1.0,-3.29853892326355,3.298530340194702,8.75088335305918e-06,2.548921823501587,0.9446343779563904,0.9446343779563904,0.0,185.813705444336,191.0,26198.001953125,-0.0,3098.416748046875,1.0,283.1499938964844,285.3440246582031,291.5473022460937,293.28289794921875,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423099279403687,1.0,0.0,0.0,2.856624126434326,2.8566384315490723,5.445020292427216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.60009765625,0.0,723.5535888671875,1895.4371337890625,0.0,1959.2991943359373,0.7095497846603394,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139291405677795,0.3662960529327392,0.3328809440135956,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879321217536926,0.4813337326049804,0.4585535228252411,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720793724060059,0.4561658203601837,0.3212104737758636,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460331559181213,0.4153580665588379,0.3965339660644531,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827333450317,0.2712371349334717,1.237644076347351,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279568076133728,1.0,1.0,0.0,1.0,-3.29853892326355,3.298530340194702,8.75088335305918e-06,2.548921823501587,0.9446343779563904,0.9446343779563904,0.0,185.813705444336,191.0,26198.001953125,-0.0,3098.416748046875,1.0,283.1499938964844,285.3440246582031,291.5473022460937,293.28289794921875,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423099279403687,1.0,0.0,0.0,2.856624126434326,2.8566384315490723,5.445020292427216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.60009765625,0.0,723.5535888671875,1895.4371337890625,0.0,1959.2991943359373,0.7095497846603394,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093578219413757,0.3651103377342224,0.3319560885429382,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829520344734192,0.4802352488040924,0.4576678872108459,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673659563064575,0.4552527964115143,0.3206852972507477,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786955833435,0.4146327972412109,0.3959967195987701,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342904806137085,0.2707446217536926,1.2361047267913818,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289659142494202,1.0,1.0,0.0,1.0,-3.2932333946228027,3.293224573135376,8.722758138901554e-06,2.544823408126831,0.9541335701942444,0.9541335701942444,0.0,188.9310760498047,194.0,26559.0234375,-0.0,3104.3330078125,1.0,283.1499938964844,285.3028564453125,291.5899353027344,293.3485107421875,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470849752426147,1.0,0.0,0.0,2.951405763626098,2.951421022415161,5.812341896671569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.63330078125,0.0,795.7832641601562,1895.4371337890625,0.0,2000.2857666015625,0.7324417233467102,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093578219413757,0.3651103377342224,0.3319560885429382,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829520344734192,0.4802352488040924,0.4576678872108459,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673659563064575,0.4552527964115143,0.3206852972507477,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786955833435,0.4146327972412109,0.3959967195987701,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342904806137085,0.2707446217536926,1.2361047267913818,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289659142494202,1.0,1.0,0.0,1.0,-3.2932333946228027,3.293224573135376,8.722758138901554e-06,2.544823408126831,0.9541335701942444,0.9541335701942444,0.0,188.9310760498047,194.0,26559.0234375,-0.0,3104.3330078125,1.0,283.1499938964844,285.3028564453125,291.5899353027344,293.3485107421875,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470849752426147,1.0,0.0,0.0,2.951405763626098,2.951421022415161,5.812341896671569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.63330078125,0.0,795.7832641601562,1895.4371337890625,0.0,2000.2857666015625,0.7324417233467102,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070633411407471,0.3645049929618835,0.3314849734306335,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805221319198608,0.4796681404113769,0.45721036195755,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650718331336975,0.4547764360904693,0.3204107582569122,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397100567817688,0.4142534136772156,0.3957140445709228,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325389385223389,0.2704885601997375,1.235295295715332,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294524073600769,1.0,1.0,0.0,1.0,-3.290473461151123,3.2904646396636963,8.708138011570554e-06,2.542688369750977,0.9588485360145568,0.9588485360145568,0.0,190.480712890625,194.0,26757.2109375,-0.0,3106.996337890625,1.0,283.1499938964844,285.2789001464844,291.6100769042969,293.3809509277344,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495635151863098,1.0,0.0,0.0,3.007576942443848,3.0075929164886475,6.035688784322701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.87744140625,0.0,840.9888305664062,1895.4371337890625,0.0,2021.6761474609373,0.7432435154914856,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047433495521545,0.3638938963413238,0.3310030996799469,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781188130378723,0.4790914356708526,0.4567387402057647,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628053665161133,0.4542893171310425,0.3201245665550232,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376666307449341,0.4138648211956024,0.3954184353351593,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308046221733093,0.270227313041687,1.2344495058059692,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299263834953308,1.0,1.0,0.0,1.0,-3.2876102924346924,3.2876014709472656,8.692975825397298e-06,2.540470123291016,0.963631272315979,0.963631272315979,0.0,192.0307464599609,197.0,26908.1640625,-0.0,3109.43017578125,1.0,283.1499938964844,285.2621459960937,291.6287841796875,293.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,22130.966796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519893050193787,1.0,0.0,0.0,3.0477893352508545,3.0478055477142334,6.198166602189303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.14599609375,0.0,874.0632934570312,1895.4371337890625,0.0,2042.6861572265625,0.75571209192276,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001658916473389,0.3626503050327301,0.3300246298313141,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734281659126282,0.4779069125652313,0.4557700157165527,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583900928497314,0.4532797038555145,0.3195308148860931,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336808085441589,0.4130584597587585,0.3948027789592743,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274069786071777,0.2696894407272339,1.232696771621704,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.630845308303833,1.0,1.0,0.0,1.0,-3.2817068099975586,3.281697988510132,8.661737410875503e-06,2.5358901023864746,0.9731314182281494,0.9731314182281494,0.0,195.1162109375,200.0,27242.3046875,-0.0,3113.810791015625,1.0,283.1499938964844,285.22247314453125,291.6643371582031,293.4667053222656,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567633390426636,1.0,0.0,0.0,3.1446282863616943,3.1446454524993896,6.598298227800115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.0791015625,0.0,957.7529907226562,1895.4371337890625,0.0,2084.243896484375,0.7790853977203369,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001658916473389,0.3626503050327301,0.3300246298313141,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734281659126282,0.4779069125652313,0.4557700157165527,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583900928497314,0.4532797038555145,0.3195308148860931,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336808085441589,0.4130584597587585,0.3948027789592743,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274069786071777,0.2696894407272339,1.232696771621704,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.630845308303833,1.0,1.0,0.0,1.0,-3.2817068099975586,3.281697988510132,8.661737410875503e-06,2.5358901023864746,0.9731314182281494,0.9731314182281494,0.0,195.1162109375,200.0,27242.3046875,-0.0,3113.810791015625,1.0,283.1499938964844,285.22247314453125,291.6643371582031,293.4667053222656,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567633390426636,1.0,0.0,0.0,3.1446282863616943,3.1446454524993896,6.598298227800115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.0791015625,0.0,957.7529907226562,1895.4371337890625,0.0,2084.243896484375,0.7790853977203369,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956891655921936,0.3613843023777008,0.3290251195430755,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802719116211,0.4766869246959686,0.4547668099403381,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.854117214679718,0.4522290229797363,0.318907767534256,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.829808235168457,0.4122184514999389,0.39415442943573,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240817546844482,0.2691353857517242,1.2308666706085205,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317291855812073,1.0,1.0,0.0,1.0,-3.275568962097168,3.2755603790283203,8.629293915873859e-06,2.531118154525757,0.9826403260231018,0.9826403260231018,0.0,198.18814086914065,203.0,27559.294921875,-0.0,3117.580810546875,1.0,283.1499938964844,285.1841125488281,291.69708251953125,293.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761292576789856,1.0,0.0,0.0,3.241095304489136,3.2411134243011475,7.009336968621938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.39697265625,0.0,1046.2852783203125,1895.4371337890625,0.0,2123.91943359375,0.8023633360862732,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956891655921936,0.3613843023777008,0.3290251195430755,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802719116211,0.4766869246959686,0.4547668099403381,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.854117214679718,0.4522290229797363,0.318907767534256,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.829808235168457,0.4122184514999389,0.39415442943573,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240817546844482,0.2691353857517242,1.2308666706085205,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317291855812073,1.0,1.0,0.0,1.0,-3.275568962097168,3.2755603790283203,8.629293915873859e-06,2.531118154525757,0.9826403260231018,0.9826403260231018,0.0,198.18814086914065,203.0,27559.294921875,-0.0,3117.580810546875,1.0,283.1499938964844,285.1841125488281,291.69708251953125,293.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761292576789856,1.0,0.0,0.0,3.241095304489136,3.2411134243011475,7.009336968621938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.39697265625,0.0,1046.2852783203125,1895.4371337890625,0.0,2123.91943359375,0.8023633360862732,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913186550140381,0.3601040244102478,0.3280095756053924,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644754886627197,0.475439578294754,0.4537345767021179,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836325645447,0.4511456191539764,0.3182594776153564,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353803634644,0.4113520383834839,0.3934783339500427,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124399185181,0.2685709595680237,1.228979468345642,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325843334197998,1.0,1.0,0.0,1.0,-3.269244432449341,3.269235849380493,8.595890903961845e-06,2.526186943054199,0.9923084378242492,0.9923084378242492,0.0,201.2464599609375,191.0,27877.921875,-0.0,3120.844970703125,1.0,283.1499938964844,285.1483459472656,291.7298278808594,293.57086181640625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650117874145508,1.0,0.0,0.0,3.3367393016815186,3.336758613586426,7.429128459079948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.7412109375,0.0,1139.2716064453125,1895.4371337890625,0.0,2156.673095703125,0.8254364132881165,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913186550140381,0.3601040244102478,0.3280095756053924,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644754886627197,0.475439578294754,0.4537345767021179,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836325645447,0.4511456191539764,0.3182594776153564,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353803634644,0.4113520383834839,0.3934783339500427,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124399185181,0.2685709595680237,1.228979468345642,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325843334197998,1.0,1.0,0.0,1.0,-3.269244432449341,3.269235849380493,8.595890903961845e-06,2.526186943054199,0.9923084378242492,0.9923084378242492,0.0,201.2464599609375,191.0,27877.921875,-0.0,3120.844970703125,1.0,283.1499938964844,285.1483459472656,291.7298278808594,293.57086181640625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650117874145508,1.0,0.0,0.0,3.3367393016815186,3.336758613586426,7.429128459079948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.7412109375,0.0,1139.2716064453125,1895.4371337890625,0.0,2156.673095703125,0.8254364132881165,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937284111976624,0.3588586449623108,0.3267624080181122,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673071265220642,0.4742035567760467,0.4524403214454651,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527384996414185,0.4500728547573089,0.3174159526824951,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286766409873962,0.4104954302310943,0.3925391733646393,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231068015098572,0.2680275738239288,1.2258979082107544,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291227340698242,1.0,1.0,0.0,1.0,-3.260342836380005,3.260334253311157,8.549084668629803e-06,2.519285202026367,1.0,1.0,0.0,197.59616088867188,179.0,28209.5390625,-0.0,3081.13671875,1.0,283.1499938964844,285.1162414550781,291.7706298828125,293.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,26537.576171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677090764045715,1.0,0.0,0.0,3.4310576915740967,3.4310779571533203,7.855057333472359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.94287109375,0.0,1236.4012451171875,1895.4371337890625,0.0,2180.52197265625,0.8481744527816772,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937284111976624,0.3588586449623108,0.3267624080181122,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673071265220642,0.4742035567760467,0.4524403214454651,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527384996414185,0.4500728547573089,0.3174159526824951,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286766409873962,0.4104954302310943,0.3925391733646393,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231068015098572,0.2680275738239288,1.2258979082107544,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291227340698242,1.0,1.0,0.0,1.0,-3.260342836380005,3.260334253311157,8.549084668629803e-06,2.519285202026367,1.0,1.0,0.0,197.59616088867188,179.0,28209.5390625,-0.0,3081.13671875,1.0,283.1499938964844,285.1162414550781,291.7706298828125,293.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,26537.576171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677090764045715,1.0,0.0,0.0,3.4310576915740967,3.4310779571533203,7.855057333472359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.94287109375,0.0,1236.4012451171875,1895.4371337890625,0.0,2180.52197265625,0.8481744527816772,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966971397399902,0.3582715392112732,0.3261078298091888,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706128597259521,0.473609060049057,0.4517490267753601,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559215068817139,0.4495610296726227,0.3169623613357544,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316616415977478,0.4100898206233978,0.3920245766639709,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256842851638794,0.2677830755710602,1.2241607904434204,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265641450881958,1.0,1.0,0.0,1.0,-3.2554714679718018,3.255462884902954,8.523460564902052e-06,2.5154831409454346,1.0,1.0,0.0,194.14903259277344,179.0,28393.390625,-0.0,3051.439697265625,1.0,283.1499938964844,285.0998840332031,291.794921875,293.66290283203125,293.1499938964844,293.1499938964844,283.1499938964844,27336.138671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688578367233276,1.0,0.0,0.0,3.482511281967163,3.482532262802124,8.092419534477813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.36572265625,0.0,1292.8406982421875,1895.4371337890625,0.0,2190.70263671875,0.8579467535018921,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005289435386658,0.3577154278755188,0.3254496157169342,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748652935028076,0.4730381965637207,0.4510472416877746,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600167632102966,0.4490736722946167,0.3165012896060943,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354728817939758,0.4097066223621368,0.3914990425109863,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.728952944278717,0.2675628662109375,1.222387671470642,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236322522163391,1.0,1.0,0.0,1.0,-3.2505173683166504,3.2505087852478027,8.497422641084995e-06,2.511608839035034,1.0,1.0,0.0,190.0276031494141,167.0,28558.208984375,-0.0,3017.909912109375,1.0,283.1499938964844,285.0917358398437,291.821044921875,293.6972961425781,293.1499938964844,293.1499938964844,283.1499938964844,27863.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769892156124115,1.0,0.0,0.0,3.515967607498169,3.515989065170288,8.248653102782555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.25634765625,0.0,1330.460693359375,1895.4371337890625,0.0,2199.88037109375,0.8689321875572205,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103110790252686,0.3566897809505462,0.3241640329360962,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858738541603088,0.4719671010971069,0.4496584832668304,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706604242324829,0.4481698274612427,0.3155910670757293,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453240990638733,0.4090074300765991,0.3904592394828796,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254299163818,0.267196923494339,1.2189218997955322,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170298457145691,1.0,1.0,0.0,1.0,-3.240788459777832,3.2407801151275635,8.446359970548656e-06,2.50398325920105,1.0,1.0,0.0,180.4121856689453,155.0,28978.865234375,-0.0,2943.93212890625,1.0,283.1499938964844,285.0771484375,291.8817749023437,293.780029296875,293.1499938964844,293.1499938964844,283.1499938964844,29119.962890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722225785255432,1.0,0.0,0.0,3.594341993331909,3.5943641662597656,8.620492053523776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.25,0.0,1421.4306640625,1895.4371337890625,0.0,2220.6005859375,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103110790252686,0.3566897809505462,0.3241640329360962,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858738541603088,0.4719671010971069,0.4496584832668304,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706604242324829,0.4481698274612427,0.3155910670757293,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453240990638733,0.4090074300765991,0.3904592394828796,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254299163818,0.267196923494339,1.2189218997955322,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170298457145691,1.0,1.0,0.0,1.0,-3.240788459777832,3.2407801151275635,8.446359970548656e-06,2.50398325920105,1.0,1.0,0.0,180.4121856689453,155.0,28978.865234375,-0.0,2943.93212890625,1.0,283.1499938964844,285.0771484375,291.8817749023437,293.780029296875,293.1499938964844,293.1499938964844,283.1499938964844,29119.962890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722225785255432,1.0,0.0,0.0,3.594341993331909,3.5943641662597656,8.620492053523776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.25,0.0,1421.4306640625,1895.4371337890625,0.0,2220.6005859375,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292925834656,0.3557692468166351,0.3229330778121948,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999335765838623,0.4709859192371368,0.4483110904693603,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843772411346436,0.447354108095169,0.3147106170654297,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580785989761353,0.408393532037735,0.389456570148468,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481090426445007,0.266926497220993,1.2156782150268557,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098348498344421,1.0,1.0,0.0,1.0,-3.23152232170105,3.231513977050781,8.397813871852122e-06,2.4966986179351807,1.0,1.0,0.0,169.68405151367188,143.0,29420.23828125,-0.0,2865.21240234375,1.0,283.1499938964844,285.0669250488281,291.9502258300781,293.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,30326.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77510005235672,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661423159589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.62451171875,0.0,1510.68017578125,1895.4371337890625,0.0,2246.259765625,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292925834656,0.3557692468166351,0.3229330778121948,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999335765838623,0.4709859192371368,0.4483110904693603,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843772411346436,0.447354108095169,0.3147106170654297,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580785989761353,0.408393532037735,0.389456570148468,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481090426445007,0.266926497220993,1.2156782150268557,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098348498344421,1.0,1.0,0.0,1.0,-3.23152232170105,3.231513977050781,8.397813871852122e-06,2.4966986179351807,1.0,1.0,0.0,169.68405151367188,143.0,29420.23828125,-0.0,2865.21240234375,1.0,283.1499938964844,285.0669250488281,291.9502258300781,293.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,30326.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77510005235672,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661423159589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.62451171875,0.0,1510.68017578125,1895.4371337890625,0.0,2246.259765625,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692096710205,0.3549413383007049,0.3217641115188598,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.918054699897766,0.4700869023799896,0.4470178782939911,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012173414230348,0.4466171860694885,0.3138681650161743,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740100860595703,0.4078571200370788,0.3885038793087005,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351246833801,0.2667430341243744,1.2127164602279663,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023263335227966,1.0,1.0,0.0,1.0,-3.2228407859802246,3.222832441329956,8.352403710887302e-06,2.489851951599121,1.0,1.0,0.0,158.35768127441406,131.0,29883.625,-0.0,2784.84375,1.0,283.1499938964844,285.0603332519531,292.0238037109375,293.9736633300781,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784117460250854,1.0,0.0,0.0,3.73832368850708,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.947265625,0.0,1599.1837158203125,1895.4371337890625,0.0,2275.891845703125,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692096710205,0.3549413383007049,0.3217641115188598,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.918054699897766,0.4700869023799896,0.4470178782939911,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012173414230348,0.4466171860694885,0.3138681650161743,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740100860595703,0.4078571200370788,0.3885038793087005,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351246833801,0.2667430341243744,1.2127164602279663,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023263335227966,1.0,1.0,0.0,1.0,-3.2228407859802246,3.222832441329956,8.352403710887302e-06,2.489851951599121,1.0,1.0,0.0,158.35768127441406,131.0,29883.625,-0.0,2784.84375,1.0,283.1499938964844,285.0603332519531,292.0238037109375,293.9736633300781,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784117460250854,1.0,0.0,0.0,3.73832368850708,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.947265625,0.0,1599.1837158203125,1895.4371337890625,0.0,2275.891845703125,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531547784805298,0.3541956543922424,0.320657730102539,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413233399391174,0.4692629277706146,0.4457828998565674,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231178760528564,0.4459514617919922,0.3130660653114319,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936328291893005,0.4073909223079681,0.3876050114631653,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784904837608337,0.2666377425193786,1.210048794746399,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.594653308391571,1.0,1.0,0.0,1.0,-3.214771509170532,3.214763164520264,8.31025045044953e-06,2.483466148376465,1.0,1.0,0.0,146.71157836914062,119.0,30368.537109375,-0.0,2704.384765625,1.0,283.1499938964844,285.056640625,292.1014709472656,294.0797424316406,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782018780708313,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.98291015625,0.0,1687.6182861328125,1895.4371337890625,0.0,2308.284423828125,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531547784805298,0.3541956543922424,0.320657730102539,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413233399391174,0.4692629277706146,0.4457828998565674,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231178760528564,0.4459514617919922,0.3130660653114319,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936328291893005,0.4073909223079681,0.3876050114631653,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784904837608337,0.2666377425193786,1.210048794746399,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.594653308391571,1.0,1.0,0.0,1.0,-3.214771509170532,3.214763164520264,8.31025045044953e-06,2.483466148376465,1.0,1.0,0.0,146.71157836914062,119.0,30368.537109375,-0.0,2704.384765625,1.0,283.1499938964844,285.056640625,292.1014709472656,294.0797424316406,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782018780708313,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.98291015625,0.0,1687.6182861328125,1895.4371337890625,0.0,2308.284423828125,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633942008018494,0.3538504540920257,0.3201288878917694,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542431831359864,0.4688768088817596,0.4451887905597687,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.936410665512085,0.445642739534378,0.3126813769340515,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050685167312622,0.4071819484233856,0.3871770799160003,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883962392807007,0.2666117250919342,1.208826780319214,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.590782105922699,1.0,1.0,0.0,1.0,-3.2109742164611816,3.210965871810913,8.290430741908494e-06,2.4804527759552,1.0,1.0,0.0,140.81692504882812,119.0,30637.357421875,-0.0,2664.3896484375,1.0,283.1499938964844,285.05328369140625,292.1418762207031,294.1356811523437,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839208841323853,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.52294921875,0.0,1742.6138916015625,1895.4371337890625,0.0,2325.4140625,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.874976634979248,0.3535244762897491,0.3196121752262115,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675883054733276,0.468508630990982,0.444606751203537,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507264494895936,0.4453508853912353,0.3123045563697815,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187559485435486,0.4069895148277282,0.3867604732513428,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994074821472168,0.2666030526161194,1.2076680660247805,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868951678276062,1.0,1.0,0.0,1.0,-3.207305431365967,3.2072970867156982,8.27128860692028e-06,2.4775352478027344,1.0,1.0,0.0,134.89511108398438,122.0,30873.37109375,-0.0,2624.595458984375,1.0,283.1499938964844,285.05535888671875,292.1827392578125,294.1908569335937,293.1499938964844,293.1499938964844,283.04998779296875,33786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858361005783081,1.0,0.0,0.0,3.87164306640625,3.871668815612793,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.24072265625,0.0,1776.453369140625,1895.4371337890625,0.0,2342.694091796875,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858560919761658,0.3526113033294678,0.3186884522438049,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789386987686156,0.4675421416759491,0.443577378988266,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.963317096233368,0.4445072412490845,0.3116355240345001,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322240352630616,0.4064010083675384,0.3860771954059601,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098026514053345,0.2664521932601928,1.2062770128250122,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834363102912903,1.0,1.0,0.0,1.0,-3.2016563415527344,3.201648235321045,8.241731848102063e-06,2.472992420196533,1.0,1.0,0.0,129.6092987060547,125.0,31819.1953125,-0.0,2584.4365234375,1.0,283.05206298828125,284.98931884765625,292.28814697265625,294.36236572265625,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954035401344299,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.2666015625,0.0,1851.818603515625,1895.4371337890625,0.0,2429.4775390625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858560919761658,0.3526113033294678,0.3186884522438049,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789386987686156,0.4675421416759491,0.443577378988266,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.963317096233368,0.4445072412490845,0.3116355240345001,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322240352630616,0.4064010083675384,0.3860771954059601,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098026514053345,0.2664521932601928,1.2062770128250122,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834363102912903,1.0,1.0,0.0,1.0,-3.2016563415527344,3.201648235321045,8.241731848102063e-06,2.472992420196533,1.0,1.0,0.0,129.6092987060547,125.0,31819.1953125,-0.0,2584.4365234375,1.0,283.05206298828125,284.98931884765625,292.28814697265625,294.36236572265625,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954035401344299,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.2666015625,0.0,1851.818603515625,1895.4371337890625,0.0,2429.4775390625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859242796897888,0.3508593440055847,0.3173240721225738,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793093204498292,0.46579310297966,0.442136287689209,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637317657470704,0.4428182244300842,0.3106231689453125,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328867793083192,0.4051081538200378,0.3850416541099548,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104768395423889,0.2657769918441772,1.2038853168487549,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817922949790955,1.0,1.0,0.0,1.0,-3.192951202392578,3.1929428577423096,8.196720045816619e-06,2.4661660194396973,1.0,1.0,0.0,128.67962646484375,128.0,33587.2421875,-0.0,2562.130126953125,1.0,282.7560119628906,284.7873229980469,292.4190673828125,294.6243896484375,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166037201881409,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.32568359375,0.0,1892.6956787109373,1895.4371337890625,0.0,2624.13427734375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
