time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859242796897888,0.3508593440055847,0.3173240721225738,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793093204498292,0.46579310297966,0.442136287689209,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637317657470704,0.4428182244300842,0.3106231689453125,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328867793083192,0.4051081538200378,0.3850416541099548,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104768395423889,0.2657769918441772,1.2038853168487549,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817922949790955,1.0,1.0,0.0,1.0,-3.192951202392578,3.1929428577423096,8.196720045816619e-06,2.4661660194396973,1.0,1.0,0.0,128.67962646484375,128.0,33587.2421875,-0.0,2562.130126953125,1.0,282.7560119628906,284.7873229980469,292.4190673828125,294.6243896484375,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166037201881409,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.32568359375,0.0,1892.6956787109373,1895.4371337890625,0.0,2624.13427734375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790290355682373,0.3484720289707184,0.3153851628303528,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728506803512572,0.4633665680885315,0.4400821030139923,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565063118934632,0.4404344856739044,0.3091355860233307,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253191351890564,0.4031882584095001,0.3834517896175384,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049341440200806,0.2645769715309143,1.1994547843933103,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808089971542358,1.0,1.0,0.0,1.0,-3.179126739501953,3.179118633270264,8.125521162583027e-06,2.455336809158325,1.0,1.0,0.0,130.17564392089844,131.0,35418.4375,-0.0,2543.064208984375,1.0,282.4559631347656,284.5887756347656,292.51171875,294.8364562988281,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382033109664917,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.48095703125,0.0,1917.34228515625,1895.4371337890625,0.0,2824.93359375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790290355682373,0.3484720289707184,0.3153851628303528,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728506803512572,0.4633665680885315,0.4400821030139923,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565063118934632,0.4404344856739044,0.3091355860233307,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253191351890564,0.4031882584095001,0.3834517896175384,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049341440200806,0.2645769715309143,1.1994547843933103,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808089971542358,1.0,1.0,0.0,1.0,-3.179126739501953,3.179118633270264,8.125521162583027e-06,2.455336809158325,1.0,1.0,0.0,130.17564392089844,131.0,35418.4375,-0.0,2543.064208984375,1.0,282.4559631347656,284.5887756347656,292.51171875,294.8364562988281,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382033109664917,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.48095703125,0.0,1917.34228515625,1895.4371337890625,0.0,2824.93359375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714234232902527,0.3462767601013183,0.313624233007431,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650840163230896,0.4610925018787384,0.4381626546382904,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479668140411376,0.4381953179836273,0.3077429234981537,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.916728138923645,0.4013335108757019,0.3819174170494079,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983506321907043,0.2633346617221832,1.1948060989379885,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801544785499573,1.0,1.0,0.0,1.0,-3.165596008300781,3.165587902069092,8.056154911173508e-06,2.4447455406188965,1.0,1.0,0.0,132.19296264648438,131.0,37144.30078125,-0.0,2527.5263671875,1.0,282.1630859375,284.3976135253906,292.59197998046875,295.0364685058594,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559353351593018,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.47314453125,0.0,1929.746337890625,1895.4371337890625,0.0,2990.890380859375,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693411946296692,0.3457435667514801,0.3131456971168518,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628589749336244,0.4605306684970855,0.4376406967639923,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455505609512328,0.4376486539840698,0.3073635995388031,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143876433372498,0.4008713364601135,0.3814932703971863,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965154647827148,0.2630158066749573,1.1934785842895508,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799855589866638,1.0,1.0,0.0,1.0,-3.161830425262451,3.161822557449341,8.036874532990623e-06,2.441786289215088,1.0,1.0,0.0,132.77342224121094,134.0,37250.04296875,-0.0,2523.3251953125,1.0,282.1559143066406,284.3931884765625,292.59307861328125,295.031982421875,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578872680664062,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.6328125,0.0,1932.1060791015625,1895.4371337890625,0.0,3009.191650390625,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643304705619812,0.3443013429641723,0.3119877874851227,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.95731920003891,0.459020048379898,0.4363596141338348,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396085143089294,0.4361712336540222,0.3064415156841278,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088237285614014,0.3996205031871795,0.3804493248462677,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.792045533657074,0.2621476948261261,1.1901588439941406,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795765519142151,1.0,1.0,0.0,1.0,-3.152543544769287,3.1525356769561768,7.989463483681902e-06,2.434504508972168,1.0,1.0,0.0,134.21661376953125,134.0,38711.13671875,-0.0,2513.058837890625,1.0,281.89306640625,284.2298278808594,292.66015625,295.2323913574219,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695125579833984,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.283203125,0.0,1937.080322265625,1895.4371337890625,0.0,3118.23828125,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589274883270264,0.3427817523479461,0.3106964230537414,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510934352874756,0.4574230313301086,0.4349412322044372,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330392479896544,0.4346104562282562,0.3054138422012329,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.903045654296875,0.3982864022254944,0.3792799711227417,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871704697608948,0.2612056732177734,1.1863845586776731,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791149139404297,1.0,1.0,0.0,1.0,-3.142107009887696,3.142099142074585,7.936379006423522e-06,2.42633318901062,1.0,1.0,0.0,135.83465576171875,137.0,39037.96875,-0.0,2501.55859375,1.0,281.8557434082031,284.1967468261719,292.6732482910156,295.2220153808594,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755416870117188,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.04345703125,0.0,1940.9205322265625,1895.4371337890625,0.0,3174.786376953125,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486666083335876,0.3396485149860382,0.308091402053833,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385641813278198,0.4541050791740417,0.4320416450500488,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202682971954346,0.4313737452030182,0.3033255040645599,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922701478004456,0.3954972624778747,0.3768716156482696,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.777743935585022,0.25921231508255,1.178452730178833,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781210660934448,1.0,1.0,0.0,1.0,-3.12054705619812,3.1205391883850098,7.827252375136595e-06,2.409442901611328,1.0,1.0,0.0,139.0723114013672,140.0,40781.30859375,-0.0,2477.43408203125,1.0,281.5559387207031,283.9993591308594,292.7543334960937,295.4104919433594,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891516387462616,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.26220703125,0.0,1946.1700439453125,1895.4371337890625,0.0,3324.385498046875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486666083335876,0.3396485149860382,0.308091402053833,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385641813278198,0.4541050791740417,0.4320416450500488,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202682971954346,0.4313737452030182,0.3033255040645599,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922701478004456,0.3954972624778747,0.3768716156482696,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.777743935585022,0.25921231508255,1.178452730178833,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781210660934448,1.0,1.0,0.0,1.0,-3.12054705619812,3.1205391883850098,7.827252375136595e-06,2.409442901611328,1.0,1.0,0.0,139.0723114013672,140.0,40781.30859375,-0.0,2477.43408203125,1.0,281.5559387207031,283.9993591308594,292.7543334960937,295.4104919433594,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891516387462616,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.26220703125,0.0,1946.1700439453125,1895.4371337890625,0.0,3324.385498046875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552665710449,0.3363716602325439,0.3053580820560455,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.925963580608368,0.4506066739559173,0.4289720952510834,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081778526306152,0.4279640018939972,0.3011174201965332,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.881781280040741,0.3925358951091766,0.3743002414703369,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976028442383,0.2570731937885284,1.169856071472168,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769830346107483,1.0,1.0,0.0,1.0,-3.097489595413208,3.0974817276000977,7.71139093558304e-06,2.3913824558258057,1.0,1.0,0.0,142.36134338378906,143.0,42481.37109375,-0.0,2451.007568359375,1.0,281.2557983398437,283.7997131347656,292.836181640625,295.597900390625,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061821699142456,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.0927734375,0.0,1949.2923583984373,1895.4371337890625,0.0,3461.1396484375,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552665710449,0.3363716602325439,0.3053580820560455,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.925963580608368,0.4506066739559173,0.4289720952510834,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081778526306152,0.4279640018939972,0.3011174201965332,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.881781280040741,0.3925358951091766,0.3743002414703369,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976028442383,0.2570731937885284,1.169856071472168,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769830346107483,1.0,1.0,0.0,1.0,-3.097489595413208,3.0974817276000977,7.71139093558304e-06,2.3913824558258057,1.0,1.0,0.0,142.36134338378906,143.0,42481.37109375,-0.0,2451.007568359375,1.0,281.2557983398437,283.7997131347656,292.836181640625,295.597900390625,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061821699142456,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.0927734375,0.0,1949.2923583984373,1895.4371337890625,0.0,3461.1396484375,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.829491913318634,0.3329616785049438,0.3025055527687073,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.913855254650116,0.4469398558139801,0.425743967294693,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.89736407995224,0.4243866205215454,0.2987944781780243,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717178702354431,0.3894190192222595,0.3715806305408478,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598541975021362,0.2548073232173919,1.1606844663619995,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996870040894,1.0,1.0,0.0,1.0,-3.0730910301208496,3.0730834007263184,7.589745109726209e-06,2.37227749824524,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.26171875,-0.0,2422.41162109375,1.0,280.955810546875,283.5981140136719,292.9171447753906,295.7821960449219,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919719934463501,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.18505859375,0.0,1950.4415283203125,1895.4371337890625,0.0,3586.5732421875,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.829491913318634,0.3329616785049438,0.3025055527687073,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.913855254650116,0.4469398558139801,0.425743967294693,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.89736407995224,0.4243866205215454,0.2987944781780243,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717178702354431,0.3894190192222595,0.3715806305408478,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598541975021362,0.2548073232173919,1.1606844663619995,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996870040894,1.0,1.0,0.0,1.0,-3.0730910301208496,3.0730834007263184,7.589745109726209e-06,2.37227749824524,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.26171875,-0.0,2422.41162109375,1.0,280.955810546875,283.5981140136719,292.9171447753906,295.7821960449219,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919719934463501,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.18505859375,0.0,1950.4415283203125,1895.4371337890625,0.0,3586.5732421875,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472064971924,0.3294322490692138,0.2995440363883972,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.902848482131958,0.443118005990982,0.4223680198192596,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870858550071716,0.4206504225730896,0.2963594496250152,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621401190757751,0.3861638903617859,0.3687288165092468,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515543103218079,0.2524299323558807,1.151002287864685,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.574278712272644,1.0,1.0,0.0,1.0,-3.0474770069122314,3.04746961593628,7.463093879778171e-06,2.352226972579956,0.9945782423019408,0.9945782423019408,0.0,148.93714904785156,149.0,45712.9765625,-0.0,2391.84326171875,1.0,280.6557312011719,283.3954772949219,292.9960021972656,295.9612121582031,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322015047073364,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.8203125,0.0,1946.2064208984373,1895.4371337890625,0.0,3701.3037109375,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472064971924,0.3294322490692138,0.2995440363883972,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.902848482131958,0.443118005990982,0.4223680198192596,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870858550071716,0.4206504225730896,0.2963594496250152,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621401190757751,0.3861638903617859,0.3687288165092468,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515543103218079,0.2524299323558807,1.151002287864685,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.574278712272644,1.0,1.0,0.0,1.0,-3.0474770069122314,3.04746961593628,7.463093879778171e-06,2.352226972579956,0.9945782423019408,0.9945782423019408,0.0,148.93714904785156,149.0,45712.9765625,-0.0,2391.84326171875,1.0,280.6557312011719,283.3954772949219,292.9960021972656,295.9612121582031,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322015047073364,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.8203125,0.0,1946.2064208984373,1895.4371337890625,0.0,3701.3037109375,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161068558692932,0.3276430070400238,0.2980706691741943,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979213237762451,0.4411686360836029,0.4206695854663849,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822407722473145,0.4187444150447845,0.2951375544071197,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.857665479183197,0.3845019340515136,0.367292195558548,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476772665977478,0.2512154579162597,1.1460974216461182,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735337734222412,1.0,1.0,0.0,1.0,-3.034571409225464,3.034564018249512,7.399678452202352e-06,2.3421216011047363,0.9908114075660706,0.9908114075660706,0.0,150.51718139648438,149.0,47018.24609375,-0.0,2376.218017578125,1.0,280.3929443359375,283.22760009765625,293.0588073730469,296.1548767089844,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403908252716064,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.28857421875,0.0,1941.7047119140625,1895.4371337890625,0.0,3775.997802734375,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114938139915466,0.3257993459701538,0.2964865267276764,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928086161613464,0.4391566216945648,0.4188574254512787,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.877224862575531,0.4167756140232086,0.2938249409198761,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530637621879578,0.3827826976776123,0.3657556772232055,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436949014663696,0.2499559223651886,1.140872359275818,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727336406707764,1.0,1.0,0.0,1.0,-3.020782470703125,3.020775079727173,7.332249424507609e-06,2.331336736679077,0.9877049326896667,0.9877049326896667,0.0,152.19020080566406,152.0,47220.34765625,-0.0,2359.560546875,1.0,280.3557434082031,283.1925354003906,293.0717468261719,296.1332702636719,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436358213424684,1.0,0.0,0.0,3.980325937271118,3.980353116989136,1.0571351367616444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.71044921875,0.0,1934.8936767578125,1895.4371337890625,0.0,3805.45166015625,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023433685302734,0.3220764100551605,0.2933442890644073,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831438422203064,0.4350689947605133,0.4152239561080932,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678057789802551,0.4127771854400635,0.2912011444568634,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444661498069763,0.3792868554592132,0.3626709580421448,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287044525146,0.2473980188369751,1.1303497552871704,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.571080207824707,1.0,1.0,0.0,1.0,-2.9931256771087646,2.9931182861328125,7.197925697255414e-06,2.3097012042999268,0.9784032702445984,0.9784032702445984,0.0,155.41189575195312,155.0,48642.86328125,-0.0,2325.826416015625,1.0,280.055908203125,282.989990234375,293.1435852050781,296.2969970703125,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954048991203308,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.4599609375,0.0,1915.366943359375,1895.4371337890625,0.0,3899.364501953125,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023433685302734,0.3220764100551605,0.2933442890644073,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831438422203064,0.4350689947605133,0.4152239561080932,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678057789802551,0.4127771854400635,0.2912011444568634,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444661498069763,0.3792868554592132,0.3626709580421448,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287044525146,0.2473980188369751,1.1303497552871704,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.571080207824707,1.0,1.0,0.0,1.0,-2.9931256771087646,2.9931182861328125,7.197925697255414e-06,2.3097012042999268,0.9784032702445984,0.9784032702445984,0.0,155.41189575195312,155.0,48642.86328125,-0.0,2325.826416015625,1.0,280.055908203125,282.989990234375,293.1435852050781,296.2969970703125,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954048991203308,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.4599609375,0.0,1915.366943359375,1895.4371337890625,0.0,3899.364501953125,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.3182775378227234,0.2901310920715332,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738821148872375,0.4308692514896393,0.4114817380905151,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418364524841,0.4086699783802032,0.2884993255138397,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363031148910522,0.3756892383098602,0.3594874143600464,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290766835212708,0.2447690814733505,1.1194939613342283,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693356394767761,1.0,1.0,0.0,1.0,-2.9646403789520264,2.9646334648132324,7.0608975875074975e-06,2.287425994873047,0.9666681289672852,0.9666681289672852,0.0,158.59849548339844,158.0,49972.078125,-0.0,2290.924560546875,1.0,279.75604248046875,282.7882385253906,293.2110595703125,296.45123291015625,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635052680969238,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.8154296875,0.0,1886.48291015625,1895.4371337890625,0.0,3983.769775390625,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.3182775378227234,0.2901310920715332,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738821148872375,0.4308692514896393,0.4114817380905151,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418364524841,0.4086699783802032,0.2884993255138397,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363031148910522,0.3756892383098602,0.3594874143600464,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290766835212708,0.2447690814733505,1.1194939613342283,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693356394767761,1.0,1.0,0.0,1.0,-2.9646403789520264,2.9646334648132324,7.0608975875074975e-06,2.287425994873047,0.9666681289672852,0.9666681289672852,0.0,158.59849548339844,158.0,49972.078125,-0.0,2290.924560546875,1.0,279.75604248046875,282.7882385253906,293.2110595703125,296.45123291015625,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635052680969238,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.8154296875,0.0,1886.48291015625,1895.4371337890625,0.0,3983.769775390625,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689058303833,0.3144170343875885,0.2868584394454956,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650341033935547,0.4265718162059784,0.4076431393623352,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.850322961807251,0.4044688045978546,0.28572878241539,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284955024719238,0.3720029890537262,0.3562162518501282,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221146821975708,0.2420816123485565,1.108357548713684,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675168037414551,1.0,1.0,0.0,1.0,-2.93544340133667,2.935436487197876,6.92183220962761e-06,2.264603614807129,0.9525116682052612,0.9525116682052612,0.0,161.75006103515625,161.0,51197.36328125,-0.0,2255.1162109375,1.0,279.4562072753906,282.5884094238281,293.2733459472656,296.59454345703125,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720458984375,1.0,0.0,0.0,3.90814471244812,3.90817141532898,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.791015625,0.0,1846.9927978515625,1895.4371337890625,0.0,4059.20703125,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689058303833,0.3144170343875885,0.2868584394454956,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650341033935547,0.4265718162059784,0.4076431393623352,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.850322961807251,0.4044688045978546,0.28572878241539,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284955024719238,0.3720029890537262,0.3562162518501282,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221146821975708,0.2420816123485565,1.108357548713684,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675168037414551,1.0,1.0,0.0,1.0,-2.93544340133667,2.935436487197876,6.92183220962761e-06,2.264603614807129,0.9525116682052612,0.9525116682052612,0.0,161.75006103515625,161.0,51197.36328125,-0.0,2255.1162109375,1.0,279.4562072753906,282.5884094238281,293.2733459472656,296.59454345703125,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720458984375,1.0,0.0,0.0,3.90814471244812,3.90817141532898,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.791015625,0.0,1846.9927978515625,1895.4371337890625,0.0,4059.20703125,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761516571044922,0.3105117082595825,0.2835404574871063,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060662269592,0.4221937656402588,0.4037230908870697,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272205352783,0.4001911282539367,0.2829008996486664,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209380507469177,0.3682437241077423,0.3528711795806885,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151789665222168,0.2393496930599212,1.0969997644424438,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656416416168213,1.0,1.0,0.0,1.0,-2.9056711196899414,2.9056642055511475,6.78147307553445e-06,2.241341114044189,0.9359633922576904,0.9359633922576904,0.0,164.8647918701172,149.0,52307.33984375,-0.0,2218.677978515625,1.0,279.1564636230469,282.39178466796875,293.3296813964844,296.7254333496094,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979711890220642,1.0,0.0,0.0,3.865283250808716,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.8876953125,0.0,1795.5118408203125,1895.4371337890625,0.0,4126.21875,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761516571044922,0.3105117082595825,0.2835404574871063,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060662269592,0.4221937656402588,0.4037230908870697,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272205352783,0.4001911282539367,0.2829008996486664,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209380507469177,0.3682437241077423,0.3528711795806885,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151789665222168,0.2393496930599212,1.0969997644424438,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656416416168213,1.0,1.0,0.0,1.0,-2.9056711196899414,2.9056642055511475,6.78147307553445e-06,2.241341114044189,0.9359633922576904,0.9359633922576904,0.0,164.8647918701172,149.0,52307.33984375,-0.0,2218.677978515625,1.0,279.1564636230469,282.39178466796875,293.3296813964844,296.7254333496094,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979711890220642,1.0,0.0,0.0,3.865283250808716,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.8876953125,0.0,1795.5118408203125,1895.4371337890625,0.0,4126.21875,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749699354171753,0.3085702359676361,0.2818222641944885,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556317687034607,0.4199996292591095,0.4016824662685394,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412633538246155,0.3980501294136047,0.281432032585144,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200632929801941,0.3663600385189056,0.3511152565479278,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142477035522461,0.2379868030548095,1.0909122228622437,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628058314323425,1.0,1.0,0.0,1.0,-2.8899621963500977,2.889955520629883,6.708073669869918e-06,2.22910213470459,0.9261947870254515,0.9261947870254515,0.0,163.91122436523438,149.0,53307.515625,-0.0,2186.88232421875,1.0,278.89605712890625,282.23016357421875,293.3772888183594,296.8914794921875,293.1499938964844,293.1499938964844,278.8500061035156,37357.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853289127349854,1.0,0.0,0.0,3.839520931243897,3.8395471572875977,9.836653589445632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.533203125,0.0,1765.103759765625,1895.4371337890625,0.0,4174.86962890625,0.9485901594161988,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751631736755371,0.3066040575504303,0.2799737155437469,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561557531356812,0.4177680611610412,0.3995024561882019,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417149186134338,0.3958732783794403,0.2798552215099334,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.820561408996582,0.3644435107707977,0.3492318391799927,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145528793334961,0.2366051226854324,1.0843700170516968,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592318773269653,1.0,1.0,0.0,1.0,-2.873098134994507,2.873091459274292,6.629692506976426e-06,2.215950727462769,0.9170414805412292,0.9170414805412292,0.0,161.68101501464844,137.0,53261.30859375,-0.0,2147.169677734375,1.0,278.8567810058594,282.1986694335937,293.3790588378906,296.8410949707031,293.1499938964844,293.1499938964844,278.54998779296875,37519.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865025877952576,1.0,0.0,0.0,3.8100876808166495,3.810113668441773,9.68641870713327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1962890625,0.0,1730.5382080078125,1895.4371337890625,0.0,4184.9853515625,0.942115843296051,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789132595062256,0.3027558326721191,0.276307463645935,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.860771894454956,0.4133484661579132,0.3951265811920166,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460191488265991,0.3915720283985138,0.2767020761966705,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.824790358543396,0.3606556057929992,0.3454435467720032,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591225624084,0.2339041978120803,1.0711723566055298,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505126714706421,1.0,1.0,0.0,1.0,-2.839226722717285,2.8392202854156494,6.473639587056823e-06,2.189528465270996,0.895808219909668,0.895808219909668,0.0,154.67286682128906,125.0,54055.734375,0.0,2056.40576171875,1.0,278.5572509765625,282.0118713378906,293.4205322265625,296.9390563964844,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992339849472046,1.0,0.0,0.0,3.7402188777923584,3.740244150161743,9.334419814877036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.55810546875,0.0,1650.5533447265625,1895.4371337890625,0.0,4235.02880859375,0.926716923713684,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789132595062256,0.3027558326721191,0.276307463645935,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.860771894454956,0.4133484661579132,0.3951265811920166,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460191488265991,0.3915720283985138,0.2767020761966705,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.824790358543396,0.3606556057929992,0.3454435467720032,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591225624084,0.2339041978120803,1.0711723566055298,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505126714706421,1.0,1.0,0.0,1.0,-2.839226722717285,2.8392202854156494,6.473639587056823e-06,2.189528465270996,0.895808219909668,0.895808219909668,0.0,154.67286682128906,125.0,54055.734375,0.0,2056.40576171875,1.0,278.5572509765625,282.0118713378906,293.4205322265625,296.9390563964844,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992339849472046,1.0,0.0,0.0,3.7402188777923584,3.740244150161743,9.334419814877036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.55810546875,0.0,1650.5533447265625,1895.4371337890625,0.0,4235.02880859375,0.926716923713684,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885997891426086,0.3005974888801574,0.2735392451286316,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715164661407471,0.4104830026626587,0.391582190990448,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562516570091248,0.3889420330524444,0.2742246687412262,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344215750694275,0.3582611382007599,0.3423874378204345,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262295484542847,0.2322423011064529,1.0604232549667358,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407712459564209,1.0,1.0,0.0,1.0,-2.8120546340942383,2.8120481967926025,6.349365776259219e-06,2.168135404586792,0.8805505633354187,0.8805505633354187,0.0,144.67672729492188,113.0,52458.9921875,0.0,1964.0333251953125,1.0,278.8425598144531,282.25537109375,293.38775634765625,296.7368469238281,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778679013252258,1.0,0.0,0.0,3.6675872802734375,3.667611837387085,8.975408718470135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.69189453125,0.0,1567.3240966796875,1895.4371337890625,0.0,4110.16259765625,0.9105430245399476,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885997891426086,0.3005974888801574,0.2735392451286316,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715164661407471,0.4104830026626587,0.391582190990448,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562516570091248,0.3889420330524444,0.2742246687412262,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344215750694275,0.3582611382007599,0.3423874378204345,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262295484542847,0.2322423011064529,1.0604232549667358,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407712459564209,1.0,1.0,0.0,1.0,-2.8120546340942383,2.8120481967926025,6.349365776259219e-06,2.168135404586792,0.8805505633354187,0.8805505633354187,0.0,144.67672729492188,113.0,52458.9921875,0.0,1964.0333251953125,1.0,278.8425598144531,282.25537109375,293.38775634765625,296.7368469238281,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778679013252258,1.0,0.0,0.0,3.6675872802734375,3.667611837387085,8.975408718470135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.69189453125,0.0,1567.3240966796875,1895.4371337890625,0.0,4110.16259765625,0.9105430245399476,1.0,0.0,3.0,1.0,0.0
