time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056739568710327,0.2999056875705719,0.2722229659557342,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901326060295105,0.4091359376907348,0.3895600140094757,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742307424545288,0.3878388106822967,0.2729039490222931,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.851094126701355,0.3572725355625152,0.3407193124294281,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.740319550037384,0.2317770421504974,1.0549753904342651,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312044620513916,1.0,1.0,0.0,1.0,-2.797892093658448,2.79788589477539,6.284931259870064e-06,2.156921148300171,0.8686907291412354,0.8686907291412354,0.0,132.4885711669922,101.0,50960.89453125,0.0,1883.2529296875,1.0,279.1416320800781,282.5184020996094,293.4086608886719,296.6479797363281,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628902673721312,1.0,0.0,0.0,3.6002631187438965,3.600286960601806,8.648918310427689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.255859375,0.0,1491.669677734375,1895.4371337890625,0.0,3978.3076171875,0.8954555988311768,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056739568710327,0.2999056875705719,0.2722229659557342,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901326060295105,0.4091359376907348,0.3895600140094757,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742307424545288,0.3878388106822967,0.2729039490222931,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.851094126701355,0.3572725355625152,0.3407193124294281,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.740319550037384,0.2317770421504974,1.0549753904342651,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312044620513916,1.0,1.0,0.0,1.0,-2.797892093658448,2.79788589477539,6.284931259870064e-06,2.156921148300171,0.8686907291412354,0.8686907291412354,0.0,132.4885711669922,101.0,50960.89453125,0.0,1883.2529296875,1.0,279.1416320800781,282.5184020996094,293.4086608886719,296.6479797363281,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628902673721312,1.0,0.0,0.0,3.6002631187438965,3.600286960601806,8.648918310427689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.255859375,0.0,1491.669677734375,1895.4371337890625,0.0,3978.3076171875,0.8954555988311768,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.827288031578064,0.2999186217784881,0.27162966132164,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.916391134262085,0.408601313829422,0.3883967399597168,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991702795028687,0.387508749961853,0.2721933722496032,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746249675750732,0.357056975364685,0.339862585067749,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603114247322083,0.232049211859703,1.0531065464019775,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221007466316223,1.0,1.0,0.0,1.0,-2.791645050048828,2.7916388511657715,6.2565136431658175e-06,2.151928186416626,0.8599807024002075,0.8599807024002075,0.0,119.6199951171875,89.0,49544.16796875,0.0,1812.207763671875,1.0,279.4410705566406,282.7779541015625,293.43463134765625,296.58380126953125,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498763680458068,1.0,0.0,0.0,3.5420567989349365,3.5420801639556885,8.37152072108438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.68359375,0.0,1427.4617919921875,1895.4371337890625,0.0,3861.848388671875,0.8823424577713013,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.827288031578064,0.2999186217784881,0.27162966132164,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.916391134262085,0.408601313829422,0.3883967399597168,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991702795028687,0.387508749961853,0.2721933722496032,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746249675750732,0.357056975364685,0.339862585067749,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603114247322083,0.232049211859703,1.0531065464019775,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221007466316223,1.0,1.0,0.0,1.0,-2.791645050048828,2.7916388511657715,6.2565136431658175e-06,2.151928186416626,0.8599807024002075,0.8599807024002075,0.0,119.6199951171875,89.0,49544.16796875,0.0,1812.207763671875,1.0,279.4410705566406,282.7779541015625,293.43463134765625,296.58380126953125,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498763680458068,1.0,0.0,0.0,3.5420567989349365,3.5420801639556885,8.37152072108438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.68359375,0.0,1427.4617919921875,1895.4371337890625,0.0,3861.848388671875,0.8823424577713013,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398945331573486,0.3000631332397461,0.2714568376541137,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336307644844056,0.4085055887699127,0.3879823684692383,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148870706558228,0.3875018358230591,0.27194944024086,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891441226005554,0.3571147918701172,0.3395974636077881,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728421688079834,0.2323543429374694,1.0529882907867432,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177194476127625,1.0,1.0,0.0,1.0,-2.7901835441589355,2.790177345275879,6.249845682759769e-06,2.1507468223571777,0.8572710156440735,0.8572710156440735,0.0,113.1819305419922,89.0,48393.6953125,0.0,1779.326171875,1.0,279.6954040527344,282.9615173339844,293.4223022460937,296.45172119140625,293.1499938964844,293.1499938964844,279.75,37363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419519901275636,1.0,0.0,0.0,3.5169765949249268,3.5169994831085205,8.25338815957366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.7900390625,0.0,1399.9801025390625,1895.4371337890625,0.0,3790.178466796875,0.8766958713531494,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549354672431946,0.3003270328044891,0.2714333534240722,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531682729721068,0.4085431694984436,0.3877337574958801,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.934621810913086,0.387624442577362,0.2718290686607361,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.90623277425766,0.3572981357574463,0.3394852578639984,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877281308174133,0.2327763885259628,1.0534937381744385,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134693384170532,1.0,1.0,0.0,1.0,-2.790182590484619,2.7901763916015625,6.249744274100522e-06,2.1507010459899902,0.8542701601982117,0.8542701601982117,0.0,106.67980194091795,77.0,48172.84375,0.0,1748.392333984375,1.0,279.7406616210937,283.0287170410156,293.4495849609375,296.5155639648437,293.1499938964844,293.1499938964844,280.04998779296875,37213.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383682012557985,1.0,0.0,0.0,3.495548248291016,3.4955711364746094,8.153122053045081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.03369140625,0.0,1376.7237548828125,1895.4371337890625,0.0,3757.5966796875,0.871787428855896,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939939737319946,0.3009894490242004,0.2714912891387939,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930900931358336,0.408795952796936,0.3873961567878723,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788639545440674,0.388030469417572,0.2716894447803497,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529571533203124,0.357835590839386,0.3394189476966858,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236466646194458,0.2337984591722488,1.0553559064865112,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052430033683777,1.0,1.0,0.0,1.0,-2.7918343544006348,2.791828155517578,6.2570543377660215e-06,2.151932001113892,0.8513815999031067,0.8513815999031067,0.0,93.85648345947266,95.0,46826.6015625,0.0,1689.862060546875,1.0,280.0401611328125,283.2677307128906,293.45086669921875,296.43634033203125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277845621109008,1.0,0.0,0.0,3.4621152877807617,3.4621376991271973,7.997907118806324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.56005859375,0.0,1340.152099609375,1895.4371337890625,0.0,3660.817626953125,0.8641079068183899,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939939737319946,0.3009894490242004,0.2714912891387939,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930900931358336,0.408795952796936,0.3873961567878723,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788639545440674,0.388030469417572,0.2716894447803497,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529571533203124,0.357835590839386,0.3394189476966858,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236466646194458,0.2337984591722488,1.0553559064865112,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052430033683777,1.0,1.0,0.0,1.0,-2.7918343544006348,2.791828155517578,6.2570543377660215e-06,2.151932001113892,0.8513815999031067,0.8513815999031067,0.0,93.85648345947266,95.0,46826.6015625,0.0,1689.862060546875,1.0,280.0401611328125,283.2677307128906,293.45086669921875,296.43634033203125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277845621109008,1.0,0.0,0.0,3.4621152877807617,3.4621376991271973,7.997907118806324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.56005859375,0.0,1340.152099609375,1895.4371337890625,0.0,3660.817626953125,0.8641079068183899,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987643122673035,0.3017877638339996,0.2721431851387024,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.996572494506836,0.4092479348182678,0.3877383470535278,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830178618431092,0.3886128962039947,0.2720370292663574,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580438137054444,0.3585559725761413,0.3400178253650665,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282188773155212,0.2349944561719894,1.0603502988815308,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.506639301776886,1.0,1.0,0.0,1.0,-2.800161600112915,2.8001554012298584,6.294341346801957e-06,2.1583070755004883,0.8511964678764343,0.8511964678764343,0.0,93.06434631347656,113.0,45533.12109375,0.0,1698.599609375,1.0,280.33990478515625,283.4967346191406,293.4385681152344,296.3460693359375,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177916049957277,1.0,0.0,0.0,3.442293643951416,3.4423158168792725,7.906588166406436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.23583984375,0.0,1317.682373046875,1895.4371337890625,0.0,3568.76416015625,0.8594321012496948,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987643122673035,0.3017877638339996,0.2721431851387024,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.996572494506836,0.4092479348182678,0.3877383470535278,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830178618431092,0.3886128962039947,0.2720370292663574,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580438137054444,0.3585559725761413,0.3400178253650665,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282188773155212,0.2349944561719894,1.0603502988815308,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.506639301776886,1.0,1.0,0.0,1.0,-2.800161600112915,2.8001554012298584,6.294341346801957e-06,2.1583070755004883,0.8511964678764343,0.8511964678764343,0.0,93.06434631347656,113.0,45533.12109375,0.0,1698.599609375,1.0,280.33990478515625,283.4967346191406,293.4385681152344,296.3460693359375,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177916049957277,1.0,0.0,0.0,3.442293643951416,3.4423158168792725,7.906588166406436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.23583984375,0.0,1317.682373046875,1895.4371337890625,0.0,3568.76416015625,0.8594321012496948,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075870513916,0.3024350702762604,0.2730307579040527,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765505194664,0.4096108376979828,0.3883907496929168,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603312015533448,0.3890903294086456,0.2726010978221893,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323770999908448,0.3591738939285278,0.3409147560596466,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102861046791077,0.2360575497150421,1.0666522979736328,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131204724311829,1.0,1.0,0.0,1.0,-2.8113417625427246,2.811335563659668,6.344908797473181e-06,2.167018175125122,0.8535687327384949,0.8535687327384949,0.0,100.19854736328124,131.0,44256.87109375,-0.0,1749.6929931640625,1.0,280.6397399902344,283.71435546875,293.4142150878906,296.2456970214844,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081763029098512,1.0,0.0,0.0,3.436043262481689,3.436065435409546,7.877901566644141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.369140625,0.0,1308.9248046875,1895.4371337890625,0.0,3479.67138671875,0.8577619194984436,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075870513916,0.3024350702762604,0.2730307579040527,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765505194664,0.4096108376979828,0.3883907496929168,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603312015533448,0.3890903294086456,0.2726010978221893,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323770999908448,0.3591738939285278,0.3409147560596466,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102861046791077,0.2360575497150421,1.0666522979736328,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131204724311829,1.0,1.0,0.0,1.0,-2.8113417625427246,2.811335563659668,6.344908797473181e-06,2.167018175125122,0.8535687327384949,0.8535687327384949,0.0,100.19854736328124,131.0,44256.87109375,-0.0,1749.6929931640625,1.0,280.6397399902344,283.71435546875,293.4142150878906,296.2456970214844,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081763029098512,1.0,0.0,0.0,3.436043262481689,3.436065435409546,7.877901566644141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.369140625,0.0,1308.9248046875,1895.4371337890625,0.0,3479.67138671875,0.8577619194984436,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472628593444824,0.3028587698936462,0.2738812565803528,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413348436355592,0.4097827672958374,0.3890425562858581,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230496883392334,0.3893688321113586,0.2731575965881347,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968288898468018,0.3595803380012512,0.3417924344539642,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524376869202,0.2368552833795547,1.0726381540298462,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.522473931312561,1.0,1.0,0.0,1.0,-2.822065830230713,2.822059631347656,6.393688181560719e-06,2.175412654876709,0.8583061695098877,0.8583061695098877,0.0,112.10608673095705,149.0,42968.21875,-0.0,1823.442626953125,1.0,280.93975830078125,283.9198303222656,293.3797912597656,296.1345520019531,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985485434532166,1.0,0.0,0.0,3.4426491260528564,3.442671298980713,7.908221846264496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.359375,0.0,1313.1090087890625,1895.4371337890625,0.0,3390.05078125,0.858956515789032,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472628593444824,0.3028587698936462,0.2738812565803528,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413348436355592,0.4097827672958374,0.3890425562858581,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230496883392334,0.3893688321113586,0.2731575965881347,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968288898468018,0.3595803380012512,0.3417924344539642,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524376869202,0.2368552833795547,1.0726381540298462,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.522473931312561,1.0,1.0,0.0,1.0,-2.822065830230713,2.822059631347656,6.393688181560719e-06,2.175412654876709,0.8583061695098877,0.8583061695098877,0.0,112.10608673095705,149.0,42968.21875,-0.0,1823.442626953125,1.0,280.93975830078125,283.9198303222656,293.3797912597656,296.1345520019531,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985485434532166,1.0,0.0,0.0,3.4426491260528564,3.442671298980713,7.908221846264496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.359375,0.0,1313.1090087890625,1895.4371337890625,0.0,3390.05078125,0.858956515789032,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330336213111877,0.3030003905296325,0.2742631137371063,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.921716034412384,0.409806489944458,0.3893343508243561,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.904476523399353,0.3894433081150055,0.2734066843986511,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804168105125427,0.3597161471843719,0.3421943485736847,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688434720039368,0.2371704131364822,1.0754094123840332,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277782082557678,1.0,1.0,0.0,1.0,-2.82698917388916,2.8269827365875244,6.416180440282915e-06,2.179282665252685,0.8619970083236694,0.8619970083236694,0.0,119.23651885986328,149.0,41854.66015625,-0.0,1865.5047607421875,1.0,281.19287109375,284.0726623535156,293.336669921875,295.97882080078125,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915632963180542,1.0,0.0,0.0,3.450221061706543,3.4502432346343994,7.943047535263759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.93994140625,0.0,1319.4619140625,1895.4371337890625,0.0,3324.824462890625,0.8605390787124634,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199309706687927,0.3031622469425201,0.2747108936309814,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041044116020204,0.409850537776947,0.3896903395652771,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886136412620544,0.3895401954650879,0.2737084329128265,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653445839881897,0.3598643243312835,0.3426481187343597,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562553286552429,0.2374764084815979,1.0782718658447266,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333724617958069,1.0,1.0,0.0,1.0,-2.832303524017334,2.8322970867156982,6.440487595682498e-06,2.183452844619751,0.8652635216712952,0.8652635216712952,0.0,126.81363677978516,167.0,41661.8515625,-0.0,1910.49169921875,1.0,281.239990234375,284.11474609375,293.3363037109375,296.0132751464844,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886909484863281,1.0,0.0,0.0,3.461066007614136,3.461088180541992,7.993060080480063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.11083984375,0.0,1329.3502197265625,1895.4371337890625,0.0,3297.963623046875,0.8627987504005432,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945131659507751,0.3033965528011322,0.2755320966243744,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558759689331,0.4098615050315857,0.3903414011001587,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603763580322266,0.3896524608135223,0.2742601633071899,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390673995018005,0.3600751459598541,0.3434910476207733,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343714833259583,0.2379771173000335,1.0836223363876345,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450467467308044,1.0,1.0,0.0,1.0,-2.8421804904937744,2.8421740531921387,6.485858648375142e-06,2.19123649597168,0.8743215203285217,0.8743215203285217,0.0,143.15017700195312,170.0,40334.3828125,-0.0,2005.466796875,1.0,281.5401306152344,284.3006896972656,293.28497314453125,295.8826904296875,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784832954406738,1.0,0.0,0.0,3.49006462097168,3.4900870323181152,8.127561272885941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.265625,0.0,1356.76171875,1895.4371337890625,0.0,3202.364990234375,0.8690301775932312,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945131659507751,0.3033965528011322,0.2755320966243744,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558759689331,0.4098615050315857,0.3903414011001587,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603763580322266,0.3896524608135223,0.2742601633071899,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390673995018005,0.3600751459598541,0.3434910476207733,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343714833259583,0.2379771173000335,1.0836223363876345,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450467467308044,1.0,1.0,0.0,1.0,-2.8421804904937744,2.8421740531921387,6.485858648375142e-06,2.19123649597168,0.8743215203285217,0.8743215203285217,0.0,143.15017700195312,170.0,40334.3828125,-0.0,2005.466796875,1.0,281.5401306152344,284.3006896972656,293.28497314453125,295.8826904296875,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784832954406738,1.0,0.0,0.0,3.49006462097168,3.4900870323181152,8.127561272885941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.265625,0.0,1356.76171875,1895.4371337890625,0.0,3202.364990234375,0.8690301775932312,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798159718513489,0.3036083281040191,0.2761251926422119,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587744235992432,0.4098524451255798,0.390758603811264,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.845095694065094,0.389743834733963,0.2746383249759674,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.824822187423706,0.3602524697780609,0.3440863788127899,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224410772323608,0.2384043335914611,1.0876113176345823,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525262951850891,1.0,1.0,0.0,1.0,-2.849362850189209,2.849356412887573,6.5191557041544e-06,2.196988821029663,0.8853642344474792,0.8853642344474792,0.0,154.21595764160156,158.0,38959.9453125,-0.0,2070.98193359375,1.0,281.8404846191406,284.4786682128906,293.2259216308594,295.7422790527344,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677576780319214,1.0,0.0,0.0,3.528287410736084,3.528310060501098,8.30655949357606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.61474609375,0.0,1394.445068359375,1895.4371337890625,0.0,3101.775634765625,0.8773602247238159,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798159718513489,0.3036083281040191,0.2761251926422119,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587744235992432,0.4098524451255798,0.390758603811264,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.845095694065094,0.389743834733963,0.2746383249759674,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.824822187423706,0.3602524697780609,0.3440863788127899,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224410772323608,0.2384043335914611,1.0876113176345823,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525262951850891,1.0,1.0,0.0,1.0,-2.849362850189209,2.849356412887573,6.5191557041544e-06,2.196988821029663,0.8853642344474792,0.8853642344474792,0.0,154.21595764160156,158.0,38959.9453125,-0.0,2070.98193359375,1.0,281.8404846191406,284.4786682128906,293.2259216308594,295.7422790527344,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677576780319214,1.0,0.0,0.0,3.528287410736084,3.528310060501098,8.30655949357606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.61474609375,0.0,1394.445068359375,1895.4371337890625,0.0,3101.775634765625,0.8773602247238159,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784173488616943,0.3038717806339264,0.2763912081718445,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646643638611,0.4098790287971496,0.390820562839508,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435338735580444,0.3898695409297943,0.2747528254985809,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233963251113892,0.3604584634304046,0.3443187177181244,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214702367782593,0.2388272285461425,1.0897197723388672,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424019813538,1.0,1.0,0.0,1.0,-2.852712392807007,2.852705955505371,6.534985914186109e-06,2.199794292449951,0.8982797265052795,0.8982797265052795,0.0,155.61610412597656,146.0,37524.5,-0.0,2083.350830078125,1.0,282.140869140625,284.64971923828125,293.15936279296875,295.59088134765625,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856263279914856,1.0,0.0,0.0,3.5742287635803223,3.574251890182495,8.524285135536047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.224609375,0.0,1441.401611328125,1895.4371337890625,0.0,2993.965087890625,0.8874650001525879,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784173488616943,0.3038717806339264,0.2763912081718445,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646643638611,0.4098790287971496,0.390820562839508,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435338735580444,0.3898695409297943,0.2747528254985809,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233963251113892,0.3604584634304046,0.3443187177181244,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214702367782593,0.2388272285461425,1.0897197723388672,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424019813538,1.0,1.0,0.0,1.0,-2.852712392807007,2.852705955505371,6.534985914186109e-06,2.199794292449951,0.8982797265052795,0.8982797265052795,0.0,155.61610412597656,146.0,37524.5,-0.0,2083.350830078125,1.0,282.140869140625,284.64971923828125,293.15936279296875,295.59088134765625,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856263279914856,1.0,0.0,0.0,3.5742287635803223,3.574251890182495,8.524285135536047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.224609375,0.0,1441.401611328125,1895.4371337890625,0.0,2993.965087890625,0.8874650001525879,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402359962463,0.3042351007461548,0.2765243649482727,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633649349212646,0.4099829494953155,0.3907216787338257,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496116995811462,0.3900744616985321,0.2747500240802765,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163610458374,0.360733687877655,0.3443831503391266,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770171165466,0.2392981946468353,1.0909255743026731,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506224036216736,1.0,1.0,0.0,1.0,-2.854278564453125,2.85427188873291,6.542596565850545e-06,2.201197624206543,0.913013756275177,0.913013756275177,0.0,151.20497131347656,134.0,36040.7421875,-0.0,2064.48681640625,1.0,282.4413452148437,284.816650390625,293.0859680175781,295.42926025390625,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437700867652893,1.0,0.0,0.0,3.626379013061523,3.626402616500856,8.774849789006112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.234375,0.0,1496.58349609375,1895.4371337890625,0.0,2876.958740234375,0.8990139961242676,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402359962463,0.3042351007461548,0.2765243649482727,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633649349212646,0.4099829494953155,0.3907216787338257,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496116995811462,0.3900744616985321,0.2747500240802765,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163610458374,0.360733687877655,0.3443831503391266,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770171165466,0.2392981946468353,1.0909255743026731,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506224036216736,1.0,1.0,0.0,1.0,-2.854278564453125,2.85427188873291,6.542596565850545e-06,2.201197624206543,0.913013756275177,0.913013756275177,0.0,151.20497131347656,134.0,36040.7421875,-0.0,2064.48681640625,1.0,282.4413452148437,284.816650390625,293.0859680175781,295.42926025390625,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437700867652893,1.0,0.0,0.0,3.626379013061523,3.626402616500856,8.774849789006112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.234375,0.0,1496.58349609375,1895.4371337890625,0.0,2876.958740234375,0.8990139961242676,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891016602516174,0.3039429783821106,0.2764105796813965,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681972622871399,0.4096042215824127,0.390494167804718,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.854242742061615,0.3897011578083038,0.2746040225028991,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.833601176738739,0.3604880273342132,0.3442527949810028,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306759357452393,0.2392705976963043,1.0909483432769775,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483750104904175,1.0,1.0,0.0,1.0,-2.8535706996917725,2.8535642623901367,6.53974166198168e-06,2.2008273601531982,0.9173595309257508,0.9173595309257508,0.0,147.8672332763672,134.0,37016.56640625,-0.0,2047.06689453125,1.0,282.1988220214844,284.6432189941406,293.1385803222656,295.6264038085937,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523659706115723,1.0,0.0,0.0,3.651122093200684,3.6511459350585938,8.895000860320579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.69921875,0.0,1524.4837646484375,1895.4371337890625,0.0,2957.435791015625,0.9045632481575012,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931817173957825,0.303097128868103,0.2757397592067718,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727278709411621,0.4087002873420715,0.3897277116775512,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585416674613953,0.3887747526168823,0.2740277647972107,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376944065093994,0.3597626090049743,0.3436369597911834,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342805862426758,0.2388800680637359,1.089314103126526,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455063581466675,1.0,1.0,0.0,1.0,-2.848454236984253,2.848447799682617,6.516691428259946e-06,2.1970531940460205,0.9217427372932434,0.9217427372932434,0.0,144.45330810546875,122.0,36993.09765625,-0.0,2022.041015625,1.0,282.1576538085937,284.5711669921875,293.1141357421875,295.5810241699219,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588669896125793,1.0,0.0,0.0,3.6730377674102783,3.673061847686768,9.002105230138113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.78955078125,0.0,1549.7314453125,1895.4371337890625,0.0,3018.379150390625,0.9095699787139891,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093041419983,0.3004609942436218,0.2734019756317138,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822288513183594,0.4058988690376282,0.3871360123157501,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675407767295837,0.3859289288520813,0.2720803618431091,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462489247322083,0.3573802709579468,0.341418981552124,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416396737098694,0.23732590675354,1.0822534561157229,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709933280945,1.0,1.0,0.0,1.0,-2.8290483951568604,2.8290419578552246,6.428744200093206e-06,2.1823325157165527,0.9267407059669496,0.9267407059669496,0.0,136.98573303222656,110.0,37820.0078125,-0.0,1954.3536376953125,1.0,281.8578796386719,284.30157470703125,293.0516662597656,295.5936889648437,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764861822128296,1.0,0.0,0.0,3.70901083946228,3.7090351581573486,9.1792986722794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.41650390625,0.0,1592.654541015625,1895.4371337890625,0.0,3183.642333984375,0.91782546043396,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093041419983,0.3004609942436218,0.2734019756317138,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822288513183594,0.4058988690376282,0.3871360123157501,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675407767295837,0.3859289288520813,0.2720803618431091,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462489247322083,0.3573802709579468,0.341418981552124,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416396737098694,0.23732590675354,1.0822534561157229,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709933280945,1.0,1.0,0.0,1.0,-2.8290483951568604,2.8290419578552246,6.428744200093206e-06,2.1823325157165527,0.9267407059669496,0.9267407059669496,0.0,136.98573303222656,110.0,37820.0078125,-0.0,1954.3536376953125,1.0,281.8578796386719,284.30157470703125,293.0516662597656,295.5936889648437,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764861822128296,1.0,0.0,0.0,3.70901083946228,3.7090351581573486,9.1792986722794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.41650390625,0.0,1592.654541015625,1895.4371337890625,0.0,3183.642333984375,0.91782546043396,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033371925354,0.2970942854881286,0.2702537178993225,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933249115943909,0.4022373557090759,0.383583515882492,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781284093856812,0.3822630047798157,0.2694440484046936,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562852740287781,0.3541722297668457,0.3382836878299713,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.750049352645874,0.2350319772958755,1.07136332988739,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290725231170654,1.0,1.0,0.0,1.0,-2.800976276397705,2.8009700775146484,6.302159363258397e-06,2.1608450412750244,0.9281468391418456,0.9281468391418456,0.0,128.59629821777344,98.0,38494.3515625,-0.0,1869.4996337890625,1.0,281.5576477050781,284.0286865234375,292.9554138183594,295.5457763671875,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906807899475098,1.0,0.0,0.0,3.733071804046631,3.7330963611602783,9.2987795596855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.3251953125,0.0,1622.81689453125,1895.4371337890625,0.0,3316.57373046875,0.9234380722045898,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033371925354,0.2970942854881286,0.2702537178993225,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933249115943909,0.4022373557090759,0.383583515882492,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781284093856812,0.3822630047798157,0.2694440484046936,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562852740287781,0.3541722297668457,0.3382836878299713,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.750049352645874,0.2350319772958755,1.07136332988739,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290725231170654,1.0,1.0,0.0,1.0,-2.800976276397705,2.8009700775146484,6.302159363258397e-06,2.1608450412750244,0.9281468391418456,0.9281468391418456,0.0,128.59629821777344,98.0,38494.3515625,-0.0,1869.4996337890625,1.0,281.5576477050781,284.0286865234375,292.9554138183594,295.5457763671875,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906807899475098,1.0,0.0,0.0,3.733071804046631,3.7330963611602783,9.2987795596855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.3251953125,0.0,1622.81689453125,1895.4371337890625,0.0,3316.57373046875,0.9234380722045898,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215275406837463,0.2933246195316314,0.2666647136211395,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071004986763,0.3980505168437958,0.3794483244419098,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294076919556,0.378108263015747,0.2664055526256561,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688564300537109,0.3504572510719299,0.3345834910869598,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604597210884094,0.2322600334882736,1.0579583644866943,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288356781006,1.0,1.0,0.0,1.0,-2.7674882411956787,2.767482280731201,6.152636160550173e-06,2.135136127471924,0.9259606003761292,0.9259606003761292,0.0,119.36865997314452,86.0,39037.82421875,-0.0,1774.011474609375,1.0,281.25750732421875,283.75555419921875,292.85418701171875,295.4790344238281,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017463326454164,1.0,0.0,0.0,3.744466781616211,3.7444918155670166,9.355634915664268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.58203125,0.0,1638.6905517578125,1895.4371337890625,0.0,3419.857421875,0.926220715045929,1.0,0.0,3.0,1.0,0.0
