time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215275406837463,0.2933246195316314,0.2666647136211395,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071004986763,0.3980505168437958,0.3794483244419098,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294076919556,0.378108263015747,0.2664055526256561,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688564300537109,0.3504572510719299,0.3345834910869598,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604597210884094,0.2322600334882736,1.0579583644866943,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288356781006,1.0,1.0,0.0,1.0,-2.7674882411956787,2.767482280731201,6.152636160550173e-06,2.135136127471924,0.9259606003761292,0.9259606003761292,0.0,119.36865997314452,86.0,39037.82421875,-0.0,1774.011474609375,1.0,281.25750732421875,283.75555419921875,292.85418701171875,295.4790344238281,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017463326454164,1.0,0.0,0.0,3.744466781616211,3.7444918155670166,9.355634915664268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.58203125,0.0,1638.6905517578125,1895.4371337890625,0.0,3419.857421875,0.926220715045929,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348092436790466,0.2892944812774658,0.2627976238727569,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259611964225768,0.3935050070285797,0.3749229609966278,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.908073663711548,0.3736185133457184,0.263096421957016,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848695158958435,0.3464003503322601,0.3305094838142395,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737284898757935,0.229168102145195,1.042870044708252,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071529150009155,1.0,1.0,0.0,1.0,-2.730399370193481,2.730393409729004,5.989052624499891e-06,2.1066267490386963,0.9201947450637816,0.9201947450637816,0.0,109.50191497802734,74.0,39464.83203125,-0.0,1672.386474609375,1.0,280.9574584960937,283.4838562011719,292.75421142578125,295.405517578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107738137245178,1.0,0.0,0.0,3.742535352706909,3.742560386657715,9.345985745312646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.34619140625,0.0,1639.20654296875,1895.4371337890625,0.0,3503.78369140625,0.9260231852531432,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348092436790466,0.2892944812774658,0.2627976238727569,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259611964225768,0.3935050070285797,0.3749229609966278,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.908073663711548,0.3736185133457184,0.263096421957016,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848695158958435,0.3464003503322601,0.3305094838142395,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737284898757935,0.229168102145195,1.042870044708252,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071529150009155,1.0,1.0,0.0,1.0,-2.730399370193481,2.730393409729004,5.989052624499891e-06,2.1066267490386963,0.9201947450637816,0.9201947450637816,0.0,109.50191497802734,74.0,39464.83203125,-0.0,1672.386474609375,1.0,280.9574584960937,283.4838562011719,292.75421142578125,295.405517578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107738137245178,1.0,0.0,0.0,3.742535352706909,3.742560386657715,9.345985745312646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.34619140625,0.0,1639.20654296875,1895.4371337890625,0.0,3503.78369140625,0.9260231852531432,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429691195487976,0.2872257828712463,0.2608246505260467,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376165866851808,0.3911464810371399,0.3725838661193847,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.919079840183258,0.3712965548038482,0.2613940238952636,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.894648015499115,0.3442897200584411,0.3283967673778534,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818870544433594,0.2275470495223999,1.034959077835083,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011093616485596,1.0,1.0,0.0,1.0,-2.7111263275146484,2.711120367050171,5.904897079744842e-06,2.09180212020874,0.915422260761261,0.915422260761261,0.0,104.34825897216795,74.0,40123.07421875,-0.0,1620.4637451171875,1.0,280.6988830566406,283.28692626953125,292.72900390625,295.4684753417969,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170607328414916,1.0,0.0,0.0,3.736495733261109,3.736520528793335,9.315845090895892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.07373046875,0.0,1633.7080078125,1895.4371337890625,0.0,3562.008544921875,0.9247668385505676,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520377278327942,0.2850771844387054,0.258735328912735,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500163793563844,0.3886921405792236,0.3701131939888,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315040111541748,0.3688811361789703,0.2595916390419006,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054017663002014,0.3420897722244262,0.326164186000824,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908720374107361,0.2258530110120773,1.0266177654266355,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948627650737762,1.0,1.0,0.0,1.0,-2.690774917602539,2.690768957138061,5.816678822156973e-06,2.0761477947235107,0.9108792543411256,0.9108792543411256,0.0,99.1845245361328,62.0,39784.26171875,-0.0,1567.6585693359375,1.0,280.6574401855469,283.2149353027344,292.65496826171875,295.326416015625,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918452799320221,1.0,0.0,0.0,3.7263903617858887,3.7264151573181152,9.265523885915172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.5224609375,0.0,1623.398681640625,1895.4371337890625,0.0,3574.873046875,0.9226558804512024,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754723072052002,0.2807196974754333,0.2545265853404999,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775830507278442,0.383669376373291,0.3650819957256317,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610851407051086,0.3639506101608276,0.2559351921081543,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349294900894164,0.3375817239284515,0.3216094076633453,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080103874207,0.2223769277334213,1.0095293521881104,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819046854972839,1.0,1.0,0.0,1.0,-2.6492702960968018,2.6492648124694824,5.638795300910715e-06,2.044208288192749,0.8980706930160522,0.8980706930160522,0.0,88.56364440917969,65.0,39999.6171875,-0.0,1461.8665771484375,1.0,280.35772705078125,282.95074462890625,292.5549621582031,295.2406616210937,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925054967403412,1.0,0.0,0.0,3.694733142852783,3.694757699966431,9.10876394755178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.08203125,0.0,1590.2265625,1895.4371337890625,0.0,3635.733642578125,0.9158462882041932,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754723072052002,0.2807196974754333,0.2545265853404999,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775830507278442,0.383669376373291,0.3650819957256317,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610851407051086,0.3639506101608276,0.2559351921081543,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349294900894164,0.3375817239284515,0.3216094076633453,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080103874207,0.2223769277334213,1.0095293521881104,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819046854972839,1.0,1.0,0.0,1.0,-2.6492702960968018,2.6492648124694824,5.638795300910715e-06,2.044208288192749,0.8980706930160522,0.8980706930160522,0.0,88.56364440917969,65.0,39999.6171875,-0.0,1461.8665771484375,1.0,280.35772705078125,282.95074462890625,292.5549621582031,295.2406616210937,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925054967403412,1.0,0.0,0.0,3.694733142852783,3.694757699966431,9.10876394755178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.08203125,0.0,1590.2265625,1895.4371337890625,0.0,3635.733642578125,0.9158462882041932,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896835446357727,0.2777423560619354,0.251253992319107,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911781549453736,0.3798834681510925,0.3609148263931274,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764933586120604,0.3603748083114624,0.2529793381690979,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.952155828475952,0.3341755867004394,0.3178381025791168,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248628973960876,0.2196800261735916,0.9952493906021118,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604358673095,1.0,1.0,0.0,1.0,-2.615072965621948,2.615067481994629,5.494012384588132e-06,2.0177478790283203,0.8888109922409058,0.8888109922409058,0.0,82.58682250976562,83.0,37930.140625,-0.0,1389.391845703125,1.0,280.6423645019531,283.1194763183594,292.3617248535156,294.851318359375,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052623510360718,1.0,0.0,0.0,3.6580402851104736,3.658064603805542,8.928741976887977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.44677734375,0.0,1549.5833740234375,1895.4371337890625,0.0,3452.5859375,0.907733142375946,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896835446357727,0.2777423560619354,0.251253992319107,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911781549453736,0.3798834681510925,0.3609148263931274,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764933586120604,0.3603748083114624,0.2529793381690979,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.952155828475952,0.3341755867004394,0.3178381025791168,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248628973960876,0.2196800261735916,0.9952493906021118,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604358673095,1.0,1.0,0.0,1.0,-2.615072965621948,2.615067481994629,5.494012384588132e-06,2.0177478790283203,0.8888109922409058,0.8888109922409058,0.0,82.58682250976562,83.0,37930.140625,-0.0,1389.391845703125,1.0,280.6423645019531,283.1194763183594,292.3617248535156,294.851318359375,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052623510360718,1.0,0.0,0.0,3.6580402851104736,3.658064603805542,8.928741976887977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.44677734375,0.0,1549.5833740234375,1895.4371337890625,0.0,3452.5859375,0.907733142375946,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.876611053943634,0.2759834229946136,0.2495805621147155,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.979068398475647,0.377353698015213,0.3584111928939819,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.962790548801422,0.3580701053142547,0.2512892186641693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366071224212646,0.3319259881973266,0.3156125843524933,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132425546646118,0.217916339635849,0.98700213432312,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728992879390716,1.0,1.0,0.0,1.0,-2.5954275131225586,2.59542202949524,5.41183544555679e-06,2.0026190280914307,0.87947678565979,0.87947678565979,0.0,84.76044464111328,101.0,35973.66796875,-0.0,1373.3575439453125,1.0,280.9416809082031,283.3160400390625,292.2430725097656,294.5902099609375,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819723725318909,1.0,0.0,0.0,3.618082046508789,3.618105888366699,8.734742209526303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.0234375,0.0,1505.91748046875,1895.4371337890625,0.0,3235.062255859375,0.8988804221153259,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.876611053943634,0.2759834229946136,0.2495805621147155,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.979068398475647,0.377353698015213,0.3584111928939819,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.962790548801422,0.3580701053142547,0.2512892186641693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366071224212646,0.3319259881973266,0.3156125843524933,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132425546646118,0.217916339635849,0.98700213432312,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728992879390716,1.0,1.0,0.0,1.0,-2.5954275131225586,2.59542202949524,5.41183544555679e-06,2.0026190280914307,0.87947678565979,0.87947678565979,0.0,84.76044464111328,101.0,35973.66796875,-0.0,1373.3575439453125,1.0,280.9416809082031,283.3160400390625,292.2430725097656,294.5902099609375,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819723725318909,1.0,0.0,0.0,3.618082046508789,3.618105888366699,8.734742209526303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.0234375,0.0,1505.91748046875,1895.4371337890625,0.0,3235.062255859375,0.8988804221153259,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617871284485,0.2747150659561157,0.2486685216426849,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472808241844176,0.3754247725009918,0.3568071722984314,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286576509475708,0.3563232123851776,0.2502382397651672,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027412533760072,0.3302264511585235,0.3142340779304504,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867683172225952,0.2166516035795211,0.982418954372406,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771750867366791,1.0,1.0,0.0,1.0,-2.583972930908203,2.583967447280884,5.364439857657999e-06,1.9939136505126955,0.8705832362174988,0.8705832362174988,0.0,92.58887481689452,119.0,34106.8671875,-0.0,1392.9962158203125,1.0,281.2413330078125,283.51812744140625,292.1488037109375,294.37518310546875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859958827495575,1.0,0.0,0.0,3.5765388011932373,3.5765621662139893,8.535307642887346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.630859375,0.0,1461.12890625,1895.4371337890625,0.0,3028.61865234375,0.8896570801734924,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617871284485,0.2747150659561157,0.2486685216426849,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472808241844176,0.3754247725009918,0.3568071722984314,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286576509475708,0.3563232123851776,0.2502382397651672,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027412533760072,0.3302264511585235,0.3142340779304504,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867683172225952,0.2166516035795211,0.982418954372406,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771750867366791,1.0,1.0,0.0,1.0,-2.583972930908203,2.583967447280884,5.364439857657999e-06,1.9939136505126955,0.8705832362174988,0.8705832362174988,0.0,92.58887481689452,119.0,34106.8671875,-0.0,1392.9962158203125,1.0,281.2413330078125,283.51812744140625,292.1488037109375,294.37518310546875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859958827495575,1.0,0.0,0.0,3.5765388011932373,3.5765621662139893,8.535307642887346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.630859375,0.0,1461.12890625,1895.4371337890625,0.0,3028.61865234375,0.8896570801734924,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342422246932983,0.274154394865036,0.2483342885971069,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270872473716736,0.3745647370815277,0.3561698496341705,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089559316635132,0.3555410504341125,0.2498214989900589,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.885543942451477,0.3294692933559418,0.3136985599994659,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719402313232422,0.216112807393074,0.9808775782585144,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.480551153421402,1.0,1.0,0.0,1.0,-2.579807758331299,2.5798025131225586,5.347331352822948e-06,1.9907848834991453,0.8667998313903809,0.8667998313903809,0.0,98.01399230957033,119.0,32738.154296875,-0.0,1411.4281005859375,1.0,281.4964294433594,283.6780700683594,292.07696533203125,294.1751708984375,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470538854598999,1.0,0.0,0.0,3.555237054824829,3.555260419845581,8.433938205598679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.63916015625,0.0,1438.3685302734375,1895.4371337890625,0.0,2907.68505859375,0.8849570751190186,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200660943984985,0.2736789882183075,0.2481383085250854,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076382517814636,0.3737986385822296,0.3556831181049347,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915834426879883,0.354853481054306,0.2495187222957611,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690280914306641,0.3287965655326843,0.3132995665073395,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578812837600708,0.215647891163826,0.9798837304115297,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845493137836456,1.0,1.0,0.0,1.0,-2.576948642730713,2.5769433975219727,5.335652531357482e-06,1.988661885261536,0.8621304035186768,0.8621304035186768,0.0,104.11442565917967,137.0,32291.677734375,-0.0,1434.482421875,1.0,281.541015625,283.7220458984375,292.055908203125,294.17041015625,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390896320343018,1.0,0.0,0.0,3.534437894821167,3.53446102142334,8.335545658155752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.9208984375,0.0,1416.51220703125,1895.4371337890625,0.0,2833.210693359375,0.8803040981292725,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914409637451172,0.2727673351764679,0.2478287816047668,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746526837348938,0.3723412752151489,0.354835957288742,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265647888184,0.3535548448562622,0.2490012645721435,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392027020454407,0.3275161683559418,0.312621921300888,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327139973640442,0.214787408709526,0.9785417914390564,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437044620514,1.0,1.0,0.0,1.0,-2.572508811950684,2.572503566741944,5.317639988788869e-06,1.9854137897491453,0.8541175723075867,0.8541175723075867,0.0,118.09359741210938,140.0,30512.03125,-0.0,1489.9356689453125,1.0,281.8405456542969,283.92578125,291.9597473144531,293.9656982421875,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184119462966919,1.0,0.0,0.0,3.492475271224976,3.4924979209899902,8.138791827150271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.58984375,0.0,1372.8837890625,1895.4371337890625,0.0,2640.863525390625,0.8709843158721924,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914409637451172,0.2727673351764679,0.2478287816047668,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746526837348938,0.3723412752151489,0.354835957288742,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265647888184,0.3535548448562622,0.2490012645721435,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392027020454407,0.3275161683559418,0.312621921300888,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327139973640442,0.214787408709526,0.9785417914390564,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437044620514,1.0,1.0,0.0,1.0,-2.572508811950684,2.572503566741944,5.317639988788869e-06,1.9854137897491453,0.8541175723075867,0.8541175723075867,0.0,118.09359741210938,140.0,30512.03125,-0.0,1489.9356689453125,1.0,281.8405456542969,283.92578125,291.9597473144531,293.9656982421875,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184119462966919,1.0,0.0,0.0,3.492475271224976,3.4924979209899902,8.138791827150271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.58984375,0.0,1372.8837890625,1895.4371337890625,0.0,2640.863525390625,0.8709843158721924,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743366360664368,0.2719567120075226,0.2474485337734222,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559484481811523,0.3710085153579712,0.3539429903030395,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742750167847,0.3523951172828674,0.2484593838453292,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224182724952698,0.3263440430164337,0.3118827939033508,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182419896125793,0.2140261232852935,0.9768715500831604,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995974004268646,1.0,1.0,0.0,1.0,-2.567434549331665,2.567429304122925,5.297078587318538e-06,1.9816950559616089,0.8465290665626526,0.8465290665626526,0.0,127.82194519042967,128.0,28744.361328125,-0.0,1525.72998046875,1.0,282.14013671875,284.1279602050781,291.8606872558594,293.7594299316406,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971170544624329,1.0,0.0,0.0,3.45112419128418,3.4511466026306152,7.947206768221804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.10791015625,0.0,1330.7440185546875,1895.4371337890625,0.0,2445.096923828125,0.8618062138557434,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743366360664368,0.2719567120075226,0.2474485337734222,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559484481811523,0.3710085153579712,0.3539429903030395,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742750167847,0.3523951172828674,0.2484593838453292,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224182724952698,0.3263440430164337,0.3118827939033508,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182419896125793,0.2140261232852935,0.9768715500831604,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995974004268646,1.0,1.0,0.0,1.0,-2.567434549331665,2.567429304122925,5.297078587318538e-06,1.9816950559616089,0.8465290665626526,0.8465290665626526,0.0,127.82194519042967,128.0,28744.361328125,-0.0,1525.72998046875,1.0,282.14013671875,284.1279602050781,291.8606872558594,293.7594299316406,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971170544624329,1.0,0.0,0.0,3.45112419128418,3.4511466026306152,7.947206768221804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.10791015625,0.0,1330.7440185546875,1895.4371337890625,0.0,2445.096923828125,0.8618062138557434,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718115448951721,0.2712909877300262,0.2468626350164413,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530465364456177,0.3698164224624634,0.3528352975845337,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954634666443,0.3513830304145813,0.2477646917104721,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197457194328308,0.3252981305122375,0.3109149634838104,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159010171890259,0.2133839577436447,0.9740818738937378,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784193992615,1.0,1.0,0.0,1.0,-2.5600528717041016,2.5600476264953613,5.267022061161697e-06,1.9761768579483032,0.8393372893333435,0.8393372893333435,0.0,128.8180389404297,116.0,26980.482421875,-0.0,1520.1358642578125,1.0,282.439697265625,284.3275451660156,291.7603759765625,293.5521240234375,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746448516845703,1.0,0.0,0.0,3.4106578826904297,3.410679817199707,7.761927918181755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.7734375,0.0,1290.3460693359375,1895.4371337890625,0.0,2242.1953125,0.8528340458869934,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718115448951721,0.2712909877300262,0.2468626350164413,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530465364456177,0.3698164224624634,0.3528352975845337,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954634666443,0.3513830304145813,0.2477646917104721,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197457194328308,0.3252981305122375,0.3109149634838104,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159010171890259,0.2133839577436447,0.9740818738937378,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784193992615,1.0,1.0,0.0,1.0,-2.5600528717041016,2.5600476264953613,5.267022061161697e-06,1.9761768579483032,0.8393372893333435,0.8393372893333435,0.0,128.8180389404297,116.0,26980.482421875,-0.0,1520.1358642578125,1.0,282.439697265625,284.3275451660156,291.7603759765625,293.5521240234375,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746448516845703,1.0,0.0,0.0,3.4106578826904297,3.410679817199707,7.761927918181755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.7734375,0.0,1290.3460693359375,1895.4371337890625,0.0,2242.1953125,0.8528340458869934,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776704430580139,0.2707970440387726,0.2462264001369476,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813875198364,0.3687823116779327,0.3516615331172943,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452428579330444,0.35053551197052,0.2470259964466095,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745866775513,0.3243970274925232,0.3098686039447784,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577394485474,0.2128833085298538,0.9709030389785768,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946144819259643,1.0,1.0,0.0,1.0,-2.5519139766693115,2.551908731460572,5.233841875451617e-06,1.970021367073059,0.8325513005256653,0.8325513005256653,0.0,124.39299011230467,104.0,25235.0546875,-0.0,1489.9735107421875,1.0,282.7392578125,284.5253295898437,291.6605834960937,293.34588623046875,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506816387176514,1.0,0.0,0.0,3.371306896209717,3.371328592300415,7.583853403048124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.41015625,0.0,1251.8514404296875,1895.4371337890625,0.0,2031.351318359375,0.8441193103790283,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776704430580139,0.2707970440387726,0.2462264001369476,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813875198364,0.3687823116779327,0.3516615331172943,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452428579330444,0.35053551197052,0.2470259964466095,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745866775513,0.3243970274925232,0.3098686039447784,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577394485474,0.2128833085298538,0.9709030389785768,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946144819259643,1.0,1.0,0.0,1.0,-2.5519139766693115,2.551908731460572,5.233841875451617e-06,1.970021367073059,0.8325513005256653,0.8325513005256653,0.0,124.39299011230467,104.0,25235.0546875,-0.0,1489.9735107421875,1.0,282.7392578125,284.5253295898437,291.6605834960937,293.34588623046875,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506816387176514,1.0,0.0,0.0,3.371306896209717,3.371328592300415,7.583853403048124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.41015625,0.0,1251.8514404296875,1895.4371337890625,0.0,2031.351318359375,0.8441193103790283,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828079462051392,0.2705856561660766,0.2458849996328354,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.864484965801239,0.3682998120784759,0.3510501384735107,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504408597946167,0.3501462936401367,0.2466374039649963,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301421999931335,0.3239781856536865,0.3093198835849762,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251362800598145,0.2126690149307251,0.9692316055297852,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916175901889801,1.0,1.0,0.0,1.0,-2.547635078430176,2.5476298332214355,5.216420049691806e-06,1.966775178909301,0.8297421932220459,0.8297421932220459,0.0,120.95240783691406,104.0,24022.8515625,-0.0,1469.350830078125,1.0,282.9902648925781,284.6829528808594,291.5851135253906,293.1551513671875,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357538342475891,1.0,0.0,0.0,3.3518097400665283,3.3518311977386475,7.49638786601281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.83740234375,0.0,1232.9951171875,1895.4371337890625,0.0,1903.52294921875,0.8398398160934448,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.789516806602478,0.2704475224018097,0.2456119358539581,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.871590256690979,0.3678851723670959,0.3505019843578338,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572847843170166,0.3498274683952331,0.2463006377220153,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364871144294739,0.3236205279827118,0.3088245689868927,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306353449821472,0.2125071734189987,0.967731237411499,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882348477840423,1.0,1.0,0.0,1.0,-2.5438454151153564,2.543840408325196,5.201004569244105e-06,1.963894605636597,0.8261200189590454,0.8261200189590454,0.0,116.8686981201172,92.0,23628.400390625,-0.0,1446.6484375,1.0,283.0389099121094,284.73028564453125,291.5657653808594,293.15106201171875,293.1499938964844,293.1499938964844,283.1499938964844,37007.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256473898887634,1.0,0.0,0.0,3.3332278728485107,3.33324933052063,7.413501066366734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.61865234375,0.0,1215.35693359375,1895.4371337890625,0.0,1818.7347412109373,0.8336971402168274,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748245239258,0.2697813808917999,0.2447990477085113,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893401026725769,0.3667014837265014,0.3491513133049011,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744542598724365,0.3487988710403442,0.2454177290201187,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523804545402527,0.322587639093399,0.3076042234897613,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442229986190796,0.2119778841733932,0.9640300869941713,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805044829845428,1.0,1.0,0.0,1.0,-2.53427529335022,2.5342700481414795,5.162185061635682e-06,1.9566243886947632,0.817709743976593,0.817709743976593,0.0,107.76715850830078,80.0,22706.0546875,-0.0,1394.8375244140625,1.0,283.1457824707031,284.8030090332031,291.5242919921875,293.07257080078125,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122219204902649,1.0,0.0,0.0,3.273380279541016,3.273401021957397,7.149674274842255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.65869140625,0.0,1157.994384765625,1895.4371337890625,0.0,1708.509033203125,0.8189228177070618,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748245239258,0.2697813808917999,0.2447990477085113,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893401026725769,0.3667014837265014,0.3491513133049011,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744542598724365,0.3487988710403442,0.2454177290201187,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523804545402527,0.322587639093399,0.3076042234897613,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442229986190796,0.2119778841733932,0.9640300869941713,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805044829845428,1.0,1.0,0.0,1.0,-2.53427529335022,2.5342700481414795,5.162185061635682e-06,1.9566243886947632,0.817709743976593,0.817709743976593,0.0,107.76715850830078,80.0,22706.0546875,-0.0,1394.8375244140625,1.0,283.1457824707031,284.8030090332031,291.5242919921875,293.07257080078125,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122219204902649,1.0,0.0,0.0,3.273380279541016,3.273401021957397,7.149674274842255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.65869140625,0.0,1157.994384765625,1895.4371337890625,0.0,1708.509033203125,0.8189228177070618,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245864510536194,0.2685807943344116,0.2434985339641571,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118908643722534,0.3650004267692566,0.3473120629787445,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961098790168762,0.3472262024879455,0.2441515326499939,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727486729621887,0.32108074426651,0.3059363961219787,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.761557400226593,0.2110991925001144,0.9587815403938292,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716959595680237,1.0,1.0,0.0,1.0,-2.5206751823425293,2.520670175552368,5.107125161885051e-06,1.9462169408798216,0.8069818615913391,0.8069818615913391,0.0,98.0208740234375,68.0,22108.103515625,-0.0,1335.555419921875,1.0,283.1498413085937,284.8069152832031,291.4778747558594,293.0084533691406,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073888182640076,1.0,0.0,0.0,3.1893436908721924,3.189363479614258,6.7872827003157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.140625,0.0,1079.871826171875,1895.4371337890625,0.0,1669.5450439453125,0.7994748950004578,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245864510536194,0.2685807943344116,0.2434985339641571,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118908643722534,0.3650004267692566,0.3473120629787445,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961098790168762,0.3472262024879455,0.2441515326499939,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727486729621887,0.32108074426651,0.3059363961219787,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.761557400226593,0.2110991925001144,0.9587815403938292,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716959595680237,1.0,1.0,0.0,1.0,-2.5206751823425293,2.520670175552368,5.107125161885051e-06,1.9462169408798216,0.8069818615913391,0.8069818615913391,0.0,98.0208740234375,68.0,22108.103515625,-0.0,1335.555419921875,1.0,283.1498413085937,284.8069152832031,291.4778747558594,293.0084533691406,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073888182640076,1.0,0.0,0.0,3.1893436908721924,3.189363479614258,6.7872827003157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.140625,0.0,1079.871826171875,1895.4371337890625,0.0,1669.5450439453125,0.7994748950004578,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941253662109,0.2670639157295227,0.2418347895145416,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432576298713684,0.3629578351974487,0.3450770676136017,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254299402236938,0.3453158140182495,0.2425902038812637,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992293477058411,0.3192507028579712,0.3038971424102783,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842833399772644,0.2099512070417404,0.952102541923523,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619990885257721,1.0,1.0,0.0,1.0,-2.5036423206329346,2.503637313842773,5.038446943217423e-06,1.93310821056366,0.7944953441619873,0.7944953441619873,0.0,87.84172821044922,56.0,21492.046875,-0.0,1270.8272705078125,1.0,283.1499938964844,284.8131408691406,291.4007263183594,292.9011535644531,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026395797729492,1.0,0.0,0.0,3.088350772857666,3.088369607925415,6.36424033473304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.712890625,0.0,990.7321166992188,1895.4371337890625,0.0,1631.6463623046875,0.7762346863746643,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941253662109,0.2670639157295227,0.2418347895145416,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432576298713684,0.3629578351974487,0.3450770676136017,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254299402236938,0.3453158140182495,0.2425902038812637,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992293477058411,0.3192507028579712,0.3038971424102783,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842833399772644,0.2099512070417404,0.952102541923523,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619990885257721,1.0,1.0,0.0,1.0,-2.5036423206329346,2.503637313842773,5.038446943217423e-06,1.93310821056366,0.7944953441619873,0.7944953441619873,0.0,87.84172821044922,56.0,21492.046875,-0.0,1270.8272705078125,1.0,283.1499938964844,284.8131408691406,291.4007263183594,292.9011535644531,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026395797729492,1.0,0.0,0.0,3.088350772857666,3.088369607925415,6.36424033473304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.712890625,0.0,990.7321166992188,1895.4371337890625,0.0,1631.6463623046875,0.7762346863746643,1.0,0.0,3.0,1.0,0.0
