time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524903297424,0.2654359042644501,0.2400224953889846,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806110858917236,0.360766053199768,0.3426508605480194,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654166102409364,0.3432705700397491,0.2408968955278396,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384372234344482,0.3172721564769745,0.301670104265213,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148995041847229,0.2086629122495651,0.9446018934249878,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156613826751,1.0,1.0,0.0,1.0,-2.4848289489746094,2.484823942184448,4.963059836882167e-06,1.9185869693756104,0.7804498076438904,0.7804498076438904,0.0,77.25435638427734,59.0,20862.3125,-0.0,1203.0911865234375,1.0,283.1499938964844,284.8262023925781,291.3150939941406,292.7779846191406,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695365846157074,1.0,0.0,0.0,2.97347092628479,2.9734888076782227,5.899574375689554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.8173828125,0.0,895.6526489257812,1895.4371337890625,0.0,1574.374755859375,0.7499412894248962,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524903297424,0.2654359042644501,0.2400224953889846,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806110858917236,0.360766053199768,0.3426508605480194,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654166102409364,0.3432705700397491,0.2408968955278396,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384372234344482,0.3172721564769745,0.301670104265213,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148995041847229,0.2086629122495651,0.9446018934249878,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156613826751,1.0,1.0,0.0,1.0,-2.4848289489746094,2.484823942184448,4.963059836882167e-06,1.9185869693756104,0.7804498076438904,0.7804498076438904,0.0,77.25435638427734,59.0,20862.3125,-0.0,1203.0911865234375,1.0,283.1499938964844,284.8262023925781,291.3150939941406,292.7779846191406,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695365846157074,1.0,0.0,0.0,2.97347092628479,2.9734888076782227,5.899574375689554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.8173828125,0.0,895.6526489257812,1895.4371337890625,0.0,1574.374755859375,0.7499412894248962,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919101357460022,0.2646064460277557,0.2391714006662368,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914976954460144,0.3596441149711609,0.341484010219574,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777683615684508,0.3422260284423828,0.2400876879692077,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524385929107666,0.3162550926208496,0.3006017804145813,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250143527984619,0.2079898715019226,0.941066324710846,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.448227196931839,1.0,1.0,0.0,1.0,-2.4758992195129395,2.4758944511413574,4.927421286993194e-06,1.91166353225708,0.7729251980781555,0.7729251980781555,0.0,73.95912170410156,59.0,20533.7265625,-0.0,1178.5855712890625,1.0,283.1499938964844,284.8382873535156,291.2735595703125,292.71563720703125,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907804608345032,1.0,0.0,0.0,2.9043538570404053,2.9043710231781006,5.628496069221001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.8076171875,0.0,840.8553466796875,1895.4371337890625,0.0,1538.7677001953125,0.7368372082710266,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995147347450256,0.2637635469436645,0.2383562326431274,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976946711540222,0.3585066199302673,0.3403511643409729,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849263429641724,0.3411669433116913,0.2393048852682113,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608422517776488,0.3152207434177398,0.2995657324790954,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313228487968445,0.2072978913784027,0.9376745223999025,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455557465553283,1.0,1.0,0.0,1.0,-2.467294692993164,2.467289686203003,4.893230652669445e-06,1.9050053358078003,0.7650373578071594,0.7650373578071594,0.0,71.85041046142578,77.0,20237.841796875,-0.0,1159.6170654296875,1.0,283.1499938964844,284.8475646972656,291.23468017578125,292.6570739746094,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857638359069824,1.0,0.0,0.0,2.8468892574310303,2.8469059467315674,5.407972025750496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.83203125,0.0,798.42919921875,1895.4371337890625,0.0,1500.265869140625,0.721128523349762,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797870874404907,0.2620307505130768,0.2369704991579055,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804928302764891,0.3561886548995971,0.338342934846878,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653687477111816,0.3390057981014251,0.2379302084445953,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381308555603028,0.313102662563324,0.2977457642555237,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146066069602966,0.2058560252189636,0.932057797908783,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.446693480014801,1.0,1.0,0.0,1.0,-2.45263147354126,2.4526267051696777,4.835185336560244e-06,1.8936262130737305,0.7484867572784424,0.7484867572784424,0.0,75.3191909790039,95.0,19628.03125,-0.0,1157.093505859375,1.0,283.1499938964844,284.8783264160156,291.1640014648437,292.54595947265625,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747733354568481,1.0,0.0,0.0,2.710591554641724,2.710607051849365,4.902543651041924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.36865234375,0.0,702.1570434570312,1895.4371337890625,0.0,1417.641845703125,0.690274178981781,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797870874404907,0.2620307505130768,0.2369704991579055,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804928302764891,0.3561886548995971,0.338342934846878,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653687477111816,0.3390057981014251,0.2379302084445953,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381308555603028,0.313102662563324,0.2977457642555237,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146066069602966,0.2058560252189636,0.932057797908783,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.446693480014801,1.0,1.0,0.0,1.0,-2.45263147354126,2.4526267051696777,4.835185336560244e-06,1.8936262130737305,0.7484867572784424,0.7484867572784424,0.0,75.3191909790039,95.0,19628.03125,-0.0,1157.093505859375,1.0,283.1499938964844,284.8783264160156,291.1640014648437,292.54595947265625,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747733354568481,1.0,0.0,0.0,2.710591554641724,2.710607051849365,4.902543651041924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.36865234375,0.0,702.1570434570312,1895.4371337890625,0.0,1417.641845703125,0.690274178981781,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443787097930908,0.2602260708808899,0.2357297241687774,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.939259111881256,0.3538111746311188,0.3364984095096588,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216023683547974,0.3367829322814941,0.2366750389337539,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955193161964417,0.310914933681488,0.2960803508758545,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809212803840637,0.2043287307024002,0.9271087050437928,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520107507705688,1.0,1.0,0.0,1.0,-2.4394690990448,2.4394643306732178,4.78340734844096e-06,1.8834235668182373,0.7310167551040649,0.7310167551040649,0.0,84.4569320678711,113.0,19033.72265625,-0.0,1179.876708984375,1.0,283.1499938964844,284.91876220703125,291.1029968261719,292.44561767578125,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631483435630798,1.0,0.0,0.0,2.5666425228118896,2.566657066345215,4.395660653244704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.33642578125,0.0,609.452392578125,1895.4371337890625,0.0,1332.9552001953125,0.657865583896637,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443787097930908,0.2602260708808899,0.2357297241687774,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.939259111881256,0.3538111746311188,0.3364984095096588,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216023683547974,0.3367829322814941,0.2366750389337539,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955193161964417,0.310914933681488,0.2960803508758545,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809212803840637,0.2043287307024002,0.9271087050437928,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520107507705688,1.0,1.0,0.0,1.0,-2.4394690990448,2.4394643306732178,4.78340734844096e-06,1.8834235668182373,0.7310167551040649,0.7310167551040649,0.0,84.4569320678711,113.0,19033.72265625,-0.0,1179.876708984375,1.0,283.1499938964844,284.91876220703125,291.1029968261719,292.44561767578125,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631483435630798,1.0,0.0,0.0,2.5666425228118896,2.566657066345215,4.395660653244704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.33642578125,0.0,609.452392578125,1895.4371337890625,0.0,1332.9552001953125,0.657865583896637,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101589679718018,0.2583763897418976,0.2345701605081558,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943625092506409,0.351396381855011,0.3347478806972503,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795801997184753,0.3345218896865845,0.2354884296655655,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565510511398315,0.3086788654327392,0.2944986522197723,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431131362915,0.2027350515127182,0.9224770665168762,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599068164825439,1.0,1.0,0.0,1.0,-2.427082061767578,2.427077531814575,4.734934464067919e-06,1.8738175630569456,0.7127809524536133,0.7127809524536133,0.0,97.0373077392578,131.0,18491.1640625,-0.0,1217.538818359375,1.0,283.1499938964844,284.97369384765625,291.05145263671875,292.3577575683594,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515011191368103,1.0,0.0,0.0,2.4171173572540283,2.417130470275879,3.898421425674314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.80810546875,0.0,522.3828125,1895.4371337890625,0.0,1251.0648193359375,0.6243926286697388,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101589679718018,0.2583763897418976,0.2345701605081558,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943625092506409,0.351396381855011,0.3347478806972503,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795801997184753,0.3345218896865845,0.2354884296655655,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565510511398315,0.3086788654327392,0.2944986522197723,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431131362915,0.2027350515127182,0.9224770665168762,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599068164825439,1.0,1.0,0.0,1.0,-2.427082061767578,2.427077531814575,4.734934464067919e-06,1.8738175630569456,0.7127809524536133,0.7127809524536133,0.0,97.0373077392578,131.0,18491.1640625,-0.0,1217.538818359375,1.0,283.1499938964844,284.97369384765625,291.05145263671875,292.3577575683594,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515011191368103,1.0,0.0,0.0,2.4171173572540283,2.417130470275879,3.898421425674314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.80810546875,0.0,522.3828125,1895.4371337890625,0.0,1251.0648193359375,0.6243926286697388,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775021195411682,0.2565042972564697,0.2334662079811096,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585823178291321,0.3489630222320556,0.3330603539943695,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845213770866394,0.3322423994541168,0.2343482971191406,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243762850761414,0.3064131736755371,0.2929695844650268,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010950297117233,0.9180182814598083,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346672296524,1.0,1.0,0.0,1.0,-2.4151647090911865,2.4151599407196045,4.688535227614921e-06,1.8645730018615725,0.693851113319397,0.693851113319397,0.0,111.79011535644533,119.0,17938.568359375,-0.0,1264.2938232421875,1.0,283.1499938964844,285.0378723144531,291.00653076171875,292.2777404785156,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401535868644714,1.0,0.0,0.0,2.2638044357299805,2.263816595077514,3.419567065066076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.6728515625,0.0,442.3340759277344,1895.4371337890625,0.0,1174.2901611328125,0.5902913808822632,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775021195411682,0.2565042972564697,0.2334662079811096,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585823178291321,0.3489630222320556,0.3330603539943695,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845213770866394,0.3322423994541168,0.2343482971191406,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243762850761414,0.3064131736755371,0.2929695844650268,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010950297117233,0.9180182814598083,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346672296524,1.0,1.0,0.0,1.0,-2.4151647090911865,2.4151599407196045,4.688535227614921e-06,1.8645730018615725,0.693851113319397,0.693851113319397,0.0,111.79011535644533,119.0,17938.568359375,-0.0,1264.2938232421875,1.0,283.1499938964844,285.0378723144531,291.00653076171875,292.2777404785156,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401535868644714,1.0,0.0,0.0,2.2638044357299805,2.263816595077514,3.419567065066076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.6728515625,0.0,442.3340759277344,1895.4371337890625,0.0,1174.2901611328125,0.5902913808822632,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700709700584412,0.2555736601352691,0.2327704578638076,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506768941879272,0.3477486371994018,0.33206507563591,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376799821853638,0.3311065137386322,0.2336666285991668,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170322775840759,0.305278480052948,0.2920497357845306,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134509682655334,0.2002673894166946,0.9150270819664,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704455435276031,1.0,1.0,0.0,1.0,-2.40761947631836,2.4076147079467773,4.659364549297607e-06,1.8587651252746584,0.6841850280761719,0.6841850280761719,0.0,115.36856842041016,119.0,17633.984375,-0.0,1270.0057373046875,1.0,283.1499938964844,285.07635498046875,290.9852905273437,292.238037109375,293.1499938964844,293.1499938964844,283.1499938964844,29633.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344794631004333,1.0,0.0,0.0,2.179607629776001,2.179619312286377,3.1699326541456685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.88330078125,0.0,401.5169067382813,1895.4371337890625,0.0,1137.0638427734375,0.5742172598838806,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667679786682129,0.2546712160110473,0.2320071905851364,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471904993057251,0.3465532064437866,0.3309917747974396,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.834357738494873,0.3299926519393921,0.2329293340444564,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136582970619202,0.3041604459285736,0.2910491824150085,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.710276186466217,0.199454590678215,0.911636471748352,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701157212257385,1.0,1.0,0.0,1.0,-2.399252891540528,2.3992481231689453,4.627053385775071e-06,1.8522837162017824,0.6743116974830627,0.6743116974830627,0.0,116.58660888671876,107.0,17355.388671875,-0.0,1265.0462646484375,1.0,283.1499938964844,285.1099853515625,290.9651794433594,292.2007751464844,293.1499938964844,293.1499938964844,283.1499938964844,29280.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287750005722046,1.0,0.0,0.0,2.108553647994995,2.108564853668213,2.96662562959682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.3720703125,0.0,370.2054748535156,1895.4371337890625,0.0,1100.4462890625,0.5559995174407959,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914266586304,0.2529663443565368,0.2303987890481948,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477751612663269,0.3442364931106567,0.3287339806556701,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349619507789612,0.3278477191925049,0.2313786000013351,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141011595726013,0.3019918501377105,0.2889309227466583,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104964852333069,0.1978947222232818,0.9042896628379822,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661962985992431,1.0,1.0,0.0,1.0,-2.3813750743865967,2.3813705444335938,4.5583669816551264e-06,1.838415503501892,0.6542527079582214,0.6542527079582214,0.0,114.62037658691406,95.0,16748.546875,-0.0,1235.987548828125,1.0,283.1499938964844,285.19049072265625,290.9261169433594,292.1246032714844,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168580055236816,1.0,0.0,0.0,1.953185677528381,1.9531958103179927,2.5455432250964805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.75146484375,0.0,306.4305114746094,1895.4371337890625,0.0,1026.6514892578125,0.5219438076019287,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914266586304,0.2529663443565368,0.2303987890481948,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477751612663269,0.3442364931106567,0.3287339806556701,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349619507789612,0.3278477191925049,0.2313786000013351,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141011595726013,0.3019918501377105,0.2889309227466583,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104964852333069,0.1978947222232818,0.9042896628379822,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661962985992431,1.0,1.0,0.0,1.0,-2.3813750743865967,2.3813705444335938,4.5583669816551264e-06,1.838415503501892,0.6542527079582214,0.6542527079582214,0.0,114.62037658691406,95.0,16748.546875,-0.0,1235.987548828125,1.0,283.1499938964844,285.19049072265625,290.9261169433594,292.1246032714844,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168580055236816,1.0,0.0,0.0,1.953185677528381,1.9531958103179927,2.5455432250964805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.75146484375,0.0,306.4305114746094,1895.4371337890625,0.0,1026.6514892578125,0.5219438076019287,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746843695640564,0.2513962090015411,0.2287650257349014,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556379675865173,0.3420281112194061,0.3264220058917999,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425383567810059,0.3258204460144043,0.2297947704792022,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213450312614441,0.2999227344989776,0.2867502272129059,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962955474854,0.1964353621006012,0.8966495990753174,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710899353027,1.0,1.0,0.0,1.0,-2.3629345893859863,2.3629300594329834,4.488050763029605e-06,1.8240947723388672,0.6337940692901611,0.6337940692901611,0.0,108.74137115478516,83.0,16124.4970703125,-0.0,1190.9112548828125,1.0,283.1499938964844,285.2804260253906,290.8900756835937,292.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,27000.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041494011878967,1.0,0.0,0.0,1.7996623516082764,1.7996714115142822,2.1611030831536482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.43359375,0.0,251.0934600830078,1895.4371337890625,0.0,952.1507568359376,0.4885599315166473,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746843695640564,0.2513962090015411,0.2287650257349014,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556379675865173,0.3420281112194061,0.3264220058917999,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425383567810059,0.3258204460144043,0.2297947704792022,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213450312614441,0.2999227344989776,0.2867502272129059,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962955474854,0.1964353621006012,0.8966495990753174,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710899353027,1.0,1.0,0.0,1.0,-2.3629345893859863,2.3629300594329834,4.488050763029605e-06,1.8240947723388672,0.6337940692901611,0.6337940692901611,0.0,108.74137115478516,83.0,16124.4970703125,-0.0,1190.9112548828125,1.0,283.1499938964844,285.2804260253906,290.8900756835937,292.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,27000.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041494011878967,1.0,0.0,0.0,1.7996623516082764,1.7996714115142822,2.1611030831536482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.43359375,0.0,251.0934600830078,1895.4371337890625,0.0,952.1507568359376,0.4885599315166473,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878270745277405,0.2499529272317886,0.2271585613489151,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190880775452,0.3399292826652527,0.3241201341152191,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605049133301,0.3239099085330963,0.2282238155603408,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.833895206451416,0.2979535460472107,0.284570962190628,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277197241783142,0.1950772553682327,0.889024019241333,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.450754702091217,1.0,1.0,0.0,1.0,-2.3445732593536377,2.3445687294006348,4.4185849219502416e-06,1.8098249435424805,0.6130523085594177,0.6130523085594177,0.0,100.51365661621094,71.0,15485.626953125,-0.0,1137.189208984375,1.0,283.1499938964844,285.3798828125,290.8576354980469,291.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906296372413635,1.0,0.0,0.0,1.6498867273330688,1.649894952774048,1.8163589743380728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.73974609375,0.0,203.9337158203125,1895.4371337890625,0.0,877.9639892578125,0.4562574923038482,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878270745277405,0.2499529272317886,0.2271585613489151,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190880775452,0.3399292826652527,0.3241201341152191,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605049133301,0.3239099085330963,0.2282238155603408,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.833895206451416,0.2979535460472107,0.284570962190628,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277197241783142,0.1950772553682327,0.889024019241333,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.450754702091217,1.0,1.0,0.0,1.0,-2.3445732593536377,2.3445687294006348,4.4185849219502416e-06,1.8098249435424805,0.6130523085594177,0.6130523085594177,0.0,100.51365661621094,71.0,15485.626953125,-0.0,1137.189208984375,1.0,283.1499938964844,285.3798828125,290.8576354980469,291.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906296372413635,1.0,0.0,0.0,1.6498867273330688,1.649894952774048,1.8163589743380728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.73974609375,0.0,203.9337158203125,1895.4371337890625,0.0,877.9639892578125,0.4562574923038482,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067881464958191,0.24862702190876,0.2256060391664505,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.890440821647644,0.3379369080066681,0.3218632340431213,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153817176819,0.3221116065979004,0.226690337061882,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522679805755615,0.2960805296897888,0.2824271917343139,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431848645210266,0.1938148736953735,0.8815683722496033,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410107433795929,1.0,1.0,0.0,1.0,-2.326622724533081,2.326618432998657,4.351208644948201e-06,1.7958662509918213,0.592139720916748,0.592139720916748,0.0,90.88557434082033,59.0,14833.5341796875,-0.0,1079.1510009765625,1.0,283.1499938964844,285.4886474609375,290.8289489746094,291.9096069335937,293.1499938964844,293.1499938964844,283.1499938964844,24529.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576374888420105,1.0,0.0,0.0,1.5055873394012451,1.5055947303771973,1.5125345953492797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.810546875,0.0,164.40489196777344,1895.4371337890625,0.0,805.6221923828125,0.4253888428211212,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067881464958191,0.24862702190876,0.2256060391664505,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.890440821647644,0.3379369080066681,0.3218632340431213,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153817176819,0.3221116065979004,0.226690337061882,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522679805755615,0.2960805296897888,0.2824271917343139,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431848645210266,0.1938148736953735,0.8815683722496033,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410107433795929,1.0,1.0,0.0,1.0,-2.326622724533081,2.326618432998657,4.351208644948201e-06,1.7958662509918213,0.592139720916748,0.592139720916748,0.0,90.88557434082033,59.0,14833.5341796875,-0.0,1079.1510009765625,1.0,283.1499938964844,285.4886474609375,290.8289489746094,291.9096069335937,293.1499938964844,293.1499938964844,283.1499938964844,24529.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576374888420105,1.0,0.0,0.0,1.5055873394012451,1.5055947303771973,1.5125345953492797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.810546875,0.0,164.40489196777344,1895.4371337890625,0.0,805.6221923828125,0.4253888428211212,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181431293487549,0.2480065375566482,0.2248526960611343,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036819338798524,0.336980402469635,0.3207561075687408,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890824913978577,0.3212541341781616,0.2259405553340912,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.864282488822937,0.2951793968677521,0.2813730537891388,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532615661621094,0.1932179182767868,0.8779250979423523,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358459413051605,1.0,1.0,0.0,1.0,-2.3178439140319824,2.3178396224975586,4.318450464779744e-06,1.7890368700027466,0.5817123055458069,0.5817123055458069,0.0,85.73555755615234,59.0,14496.9697265625,-0.0,1049.3336181640625,1.0,283.1499938964844,285.5516662597656,290.8155212402344,291.8749389648437,293.1499938964844,293.1499938964844,283.1499938964844,23689.171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689753293991089,1.0,0.0,0.0,1.430026292800903,1.4300332069396973,1.364524848668225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.767578125,0.0,145.44564819335938,1895.4371337890625,0.0,770.3469848632812,0.4117175638675689,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309524059295654,0.2474226355552673,0.2241259515285492,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205405116081238,0.3360583484172821,0.3196746706962585,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044511318206788,0.3204330801963806,0.2252112478017807,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787623047828674,0.2943089306354522,0.2803409695625305,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654818892478943,0.1926482766866684,0.8743715286254883,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305354952812195,1.0,1.0,0.0,1.0,-2.309286832809448,2.3092825412750244,4.286640432837885e-06,1.7823772430419922,0.5712567567825317,0.5712567567825317,0.0,80.4193115234375,47.0,14211.2998046875,-0.0,1019.3114624023438,1.0,283.1499938964844,285.6111755371094,290.8040771484375,291.8450927734375,293.1499938964844,293.1499938964844,283.1499938964844,23238.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615391135215759,1.0,0.0,0.0,1.3684066534042358,1.3684132099151611,1.249463963404196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.2255859375,0.0,131.78115844726562,1895.4371337890625,0.0,736.4010009765625,0.3962472975254059,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652525544166565,0.2463594824075698,0.2227505445480346,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647850394248962,0.3343152701854706,0.3175896406173706,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.948833465576172,0.3188968300819397,0.2238135933876037,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183372259140016,0.2926574051380157,0.2783442735671997,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.798581063747406,0.1915885955095291,0.8675451874732971,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195768535137176,1.0,1.0,0.0,1.0,-2.292851686477661,2.2928473949432373,4.225883913022699e-06,1.76958167552948,0.5505674481391907,0.5505674481391907,0.0,69.43074798583984,35.0,13592.6708984375,-0.0,959.2101440429688,1.0,283.1499938964844,285.7455444335937,290.7840270996094,291.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,21924.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465956926345825,1.0,0.0,0.0,1.2398074865341189,1.2398134469985962,1.0256565730060174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.8486328125,0.0,105.24868774414062,1895.4371337890625,0.0,672.54736328125,0.3690610527992248,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652525544166565,0.2463594824075698,0.2227505445480346,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647850394248962,0.3343152701854706,0.3175896406173706,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.948833465576172,0.3188968300819397,0.2238135933876037,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183372259140016,0.2926574051380157,0.2783442735671997,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.798581063747406,0.1915885955095291,0.8675451874732971,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195768535137176,1.0,1.0,0.0,1.0,-2.292851686477661,2.2928473949432373,4.225883913022699e-06,1.76958167552948,0.5505674481391907,0.5505674481391907,0.0,69.43074798583984,35.0,13592.6708984375,-0.0,959.2101440429688,1.0,283.1499938964844,285.7455444335937,290.7840270996094,291.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,21924.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465956926345825,1.0,0.0,0.0,1.2398074865341189,1.2398134469985962,1.0256565730060174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.8486328125,0.0,105.24868774414062,1895.4371337890625,0.0,672.54736328125,0.3690610527992248,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687178611756,0.245395079255104,0.2215262353420257,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328901529312134,0.3075875043869018,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.995026171207428,0.3174634575843811,0.2225356698036193,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235859870912,0.2910903990268707,0.2764913737773895,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180763244629,0.190603494644165,0.8613517880439758,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070389270782,1.0,1.0,0.0,1.0,-2.2681381702423096,2.2681338787078857,4.135956714890199e-06,1.7506675720214844,0.5301094651222229,0.5301094651222229,0.0,59.34079360961914,53.0,12942.189453125,-0.0,895.2684936523438,1.0,283.1499938964844,285.8854675292969,290.7665100097656,291.7312316894531,293.1499938964844,293.1499938964844,283.1499938964844,20604.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316426753997803,1.0,0.0,0.0,1.1203609704971311,1.1203663349151611,8.375474180866149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.91162109375,0.0,83.87287902832031,1895.4371337890625,0.0,614.1527099609375,0.346885472536087,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687178611756,0.245395079255104,0.2215262353420257,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328901529312134,0.3075875043869018,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.995026171207428,0.3174634575843811,0.2225356698036193,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235859870912,0.2910903990268707,0.2764913737773895,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180763244629,0.190603494644165,0.8613517880439758,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070389270782,1.0,1.0,0.0,1.0,-2.2681381702423096,2.2681338787078857,4.135956714890199e-06,1.7506675720214844,0.5301094651222229,0.5301094651222229,0.0,59.34079360961914,53.0,12942.189453125,-0.0,895.2684936523438,1.0,283.1499938964844,285.8854675292969,290.7665100097656,291.7312316894531,293.1499938964844,293.1499938964844,283.1499938964844,20604.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316426753997803,1.0,0.0,0.0,1.1203609704971311,1.1203663349151611,8.375474180866149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.91162109375,0.0,83.87287902832031,1895.4371337890625,0.0,614.1527099609375,0.346885472536087,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157254099845886,0.2443989664316177,0.2206112742424011,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332283198833465,0.3027389347553253,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977840781211852,0.3160290718078613,0.2215146273374557,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740445613861084,0.2895154058933258,0.2749754786491394,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409324288368225,0.1896451711654663,0.8568523526191711,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735038757324,1.0,1.0,0.0,1.0,-2.252780199050904,2.2527761459350586,4.079412519786274e-06,1.73823344707489,0.5093753933906555,0.5093753933906555,0.0,58.07409286499024,71.0,12383.5673828125,-0.0,875.39013671875,1.0,283.1499938964844,286.0011901855469,290.75262451171875,291.6821594238281,293.1499938964844,293.1499938964844,283.1499938964844,20009.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170376300811768,1.0,0.0,0.0,1.0268981456756592,1.0269031524658203,7.03636260368512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.2998046875,0.0,70.29618072509766,1895.4371337890625,0.0,562.0471801757812,0.3295246660709381,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157254099845886,0.2443989664316177,0.2206112742424011,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332283198833465,0.3027389347553253,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977840781211852,0.3160290718078613,0.2215146273374557,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740445613861084,0.2895154058933258,0.2749754786491394,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409324288368225,0.1896451711654663,0.8568523526191711,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735038757324,1.0,1.0,0.0,1.0,-2.252780199050904,2.2527761459350586,4.079412519786274e-06,1.73823344707489,0.5093753933906555,0.5093753933906555,0.0,58.07409286499024,71.0,12383.5673828125,-0.0,875.39013671875,1.0,283.1499938964844,286.0011901855469,290.75262451171875,291.6821594238281,293.1499938964844,293.1499938964844,283.1499938964844,20009.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170376300811768,1.0,0.0,0.0,1.0268981456756592,1.0269031524658203,7.03636260368512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.2998046875,0.0,70.29618072509766,1895.4371337890625,0.0,562.0471801757812,0.3295246660709381,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913465738296509,0.2433993965387344,0.219862014055252,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918071031570436,0.3314149379730224,0.314869076013565,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771088361740112,0.3145824074745178,0.2206225246191024,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483877420425416,0.2879502773284912,0.2736529409885406,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210355639457703,0.1886940151453018,0.853345513343811,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103068113327026,1.0,1.0,0.0,1.0,-2.260015726089477,2.260011672973633,4.105932930542622e-06,1.7440526485443115,0.4889262616634369,0.4889262616634369,0.0,62.12677001953125,89.0,11923.0146484375,-0.0,897.8526611328125,1.0,283.1499938964844,286.12841796875,290.7434997558594,291.6430053710937,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033669471740723,1.0,0.0,0.0,0.9457806944847108,0.9457853436470032,5.968625060859267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.75146484375,0.0,60.13378143310547,1895.4371337890625,0.0,517.358642578125,0.3155056834220886,1.0,0.0,3.0,1.0,0.0
