time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913465738296509,0.2433993965387344,0.219862014055252,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918071031570436,0.3314149379730224,0.314869076013565,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771088361740112,0.3145824074745178,0.2206225246191024,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483877420425416,0.2879502773284912,0.2736529409885406,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210355639457703,0.1886940151453018,0.853345513343811,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103068113327026,1.0,1.0,0.0,1.0,-2.260015726089477,2.260011672973633,4.105932930542622e-06,1.7440526485443115,0.4889262616634369,0.4889262616634369,0.0,62.12677001953125,89.0,11923.0146484375,-0.0,897.8526611328125,1.0,283.1499938964844,286.12841796875,290.7434997558594,291.6430053710937,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033669471740723,1.0,0.0,0.0,0.9457806944847108,0.9457853436470032,5.968625060859267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.75146484375,0.0,60.13378143310547,1895.4371337890625,0.0,517.358642578125,0.3155056834220886,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658134937286377,0.2428569346666336,0.2195893824100494,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661346673965454,0.3300584852695465,0.3137746155261993,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489200115203856,0.3138326406478882,0.2202627062797546,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173601269721984,0.2871323525905609,0.2731034159660339,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.798092782497406,0.1881652474403381,0.8520507216453552,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139253497123718,1.0,1.0,0.0,1.0,-2.255292654037476,2.255288600921631,4.0886147871788125e-06,1.7402560710906982,0.4786786735057831,0.4786786735057831,0.0,67.19354248046875,89.0,11672.0361328125,-0.0,912.8629760742188,1.0,283.1499938964844,286.18756103515625,290.7402038574219,291.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,19493.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970778822898865,1.0,0.0,0.0,0.9084982872009276,0.9085028767585754,5.507337519361499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.72509765625,0.0,55.91021728515625,1895.4371337890625,0.0,498.0400390625,0.3093889355659485,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426932096481323,0.24228535592556,0.2193155735731125,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366902709007264,0.3288540244102478,0.3128091990947723,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9188967943191528,0.313058465719223,0.2199079543352127,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903393745422363,0.2862911820411682,0.2725590765476227,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756055593490601,0.1876088827848434,0.850744903087616,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182164072990417,1.0,1.0,0.0,1.0,-2.251155138015747,2.2511510848999023,4.073641321156174e-06,1.737026333808899,0.46840301156044,0.46840301156044,0.0,73.04800415039062,107.0,11424.4970703125,-0.0,931.238525390625,1.0,283.1499938964844,286.2440490722656,290.7346496582031,291.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,19379.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907618463039398,1.0,0.0,0.0,0.8728364109992981,0.8728408813476562,5.08345685545919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.866455078125,0.0,52.1097297668457,1895.4371337890625,0.0,479.383544921875,0.3037282526493072,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027492165565491,0.2410723567008972,0.2187676727771759,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851370811462402,0.3266955912113189,0.3112525045871734,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709564805030823,0.3114480972290039,0.2192051112651825,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458682298660278,0.2845467925071716,0.2714806199073791,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379606366157532,0.18642657995224,0.8481394648551941,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282488524913788,1.0,1.0,0.0,1.0,-2.2433576583862305,2.2433536052703857,4.0455056478094775e-06,1.730941653251648,0.4478222131729126,0.4478222131729126,0.0,86.62614440917969,110.0,10934.98046875,-0.0,975.405029296875,1.0,283.1499938964844,286.3556823730469,290.7176208496094,291.55010986328125,293.1499938964844,293.1499938964844,283.1499938964844,19195.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771495759487152,1.0,0.0,0.0,0.805943489074707,0.8059477806091309,4.334136960437719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.210693359375,0.0,45.544429779052734,1895.4371337890625,0.0,441.57269287109375,0.2935463786125183,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027492165565491,0.2410723567008972,0.2187676727771759,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851370811462402,0.3266955912113189,0.3112525045871734,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709564805030823,0.3114480972290039,0.2192051112651825,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458682298660278,0.2845467925071716,0.2714806199073791,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379606366157532,0.18642657995224,0.8481394648551941,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282488524913788,1.0,1.0,0.0,1.0,-2.2433576583862305,2.2433536052703857,4.0455056478094775e-06,1.730941653251648,0.4478222131729126,0.4478222131729126,0.0,86.62614440917969,110.0,10934.98046875,-0.0,975.405029296875,1.0,283.1499938964844,286.3556823730469,290.7176208496094,291.55010986328125,293.1499938964844,293.1499938964844,283.1499938964844,19195.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771495759487152,1.0,0.0,0.0,0.805943489074707,0.8059477806091309,4.334136960437719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.210693359375,0.0,45.544429779052734,1895.4371337890625,0.0,441.57269287109375,0.2935463786125183,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780102491378784,0.2398103177547454,0.2180293947458267,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579497337341309,0.3246935904026031,0.3097448647022247,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451211452484131,0.3097907900810241,0.2183578163385391,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216649889945984,0.282748132944107,0.270201712846756,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170867919921875,0.1851836442947387,0.8445485234260559,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346275627613067,1.0,1.0,0.0,1.0,-2.233794450759888,2.233790636062622,4.011198598163901e-06,1.723512887954712,0.4271868467330932,0.4271868467330932,0.0,96.6088409423828,98.0,10446.4111328125,-0.0,1003.7605590820312,1.0,283.1499938964844,286.4651794433594,290.6986083984375,291.4942626953125,293.1499938964844,293.1499938964844,283.1499938964844,19052.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620530009269714,1.0,0.0,0.0,0.7442236542701721,0.7442278265953064,3.695731365382926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.603759765625,0.0,40.07325744628906,1895.4371337890625,0.0,403.1679992675781,0.284597247838974,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780102491378784,0.2398103177547454,0.2180293947458267,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579497337341309,0.3246935904026031,0.3097448647022247,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451211452484131,0.3097907900810241,0.2183578163385391,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216649889945984,0.282748132944107,0.270201712846756,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170867919921875,0.1851836442947387,0.8445485234260559,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346275627613067,1.0,1.0,0.0,1.0,-2.233794450759888,2.233790636062622,4.011198598163901e-06,1.723512887954712,0.4271868467330932,0.4271868467330932,0.0,96.6088409423828,98.0,10446.4111328125,-0.0,1003.7605590820312,1.0,283.1499938964844,286.4651794433594,290.6986083984375,291.4942626953125,293.1499938964844,293.1499938964844,283.1499938964844,19052.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620530009269714,1.0,0.0,0.0,0.7442236542701721,0.7442278265953064,3.695731365382926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.603759765625,0.0,40.07325744628906,1895.4371337890625,0.0,403.1679992675781,0.284597247838974,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720589637756348,0.2385851293802261,0.2170016169548034,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514036536216736,0.3227941691875458,0.3080214858055115,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390220999717712,0.3081595301628113,0.2172801047563552,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155022263526917,0.2809584736824035,0.2685978710651397,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114347219467163,0.1839444935321808,0.8393970727920532,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340613186359405,1.0,1.0,0.0,1.0,-2.221083879470825,2.2210798263549805,3.965842097386485e-06,1.7136399745941162,0.4066299498081207,0.4066299498081207,0.0,98.56071472167967,86.0,9977.375,-0.0,998.236328125,1.0,283.1499938964844,286.572998046875,290.6811218261719,291.4395446777344,293.1499938964844,293.1499938964844,283.1499938964844,18935.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458343386650085,1.0,0.0,0.0,0.6873204112052917,0.6873244047164917,3.1521867782657864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.041015625,0.0,35.46979904174805,1895.4371337890625,0.0,365.5922546386719,0.2766487300395965,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720589637756348,0.2385851293802261,0.2170016169548034,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514036536216736,0.3227941691875458,0.3080214858055115,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390220999717712,0.3081595301628113,0.2172801047563552,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155022263526917,0.2809584736824035,0.2685978710651397,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114347219467163,0.1839444935321808,0.8393970727920532,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340613186359405,1.0,1.0,0.0,1.0,-2.221083879470825,2.2210798263549805,3.965842097386485e-06,1.7136399745941162,0.4066299498081207,0.4066299498081207,0.0,98.56071472167967,86.0,9977.375,-0.0,998.236328125,1.0,283.1499938964844,286.572998046875,290.6811218261719,291.4395446777344,293.1499938964844,293.1499938964844,283.1499938964844,18935.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458343386650085,1.0,0.0,0.0,0.6873204112052917,0.6873244047164917,3.1521867782657864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.041015625,0.0,35.46979904174805,1895.4371337890625,0.0,365.5922546386719,0.2766487300395965,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767203450202942,0.2374965399503708,0.2158857583999633,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561401963233948,0.3210373520851135,0.3062193393707275,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.843700647354126,0.3066496551036834,0.2161229997873306,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.819753110408783,0.2792627513408661,0.266861230134964,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.715211808681488,0.1827881187200546,0.8335652947425842,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176697731018,1.0,1.0,0.0,1.0,-2.2070987224578857,2.20709490776062,3.916205059795175e-06,1.7027469873428345,0.3863111138343811,0.3863111138343811,0.0,95.19773864746094,74.0,9521.6904296875,-0.0,971.4864501953124,1.0,283.1499938964844,286.6820983886719,290.6669311523437,291.38946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292479157447815,1.0,0.0,0.0,0.6352527141571045,0.6352566480636597,2.692691047911921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.283447265625,0.0,31.587139129638672,1895.4371337890625,0.0,330.5936584472656,0.2695612013339996,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767203450202942,0.2374965399503708,0.2158857583999633,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561401963233948,0.3210373520851135,0.3062193393707275,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.843700647354126,0.3066496551036834,0.2161229997873306,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.819753110408783,0.2792627513408661,0.266861230134964,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.715211808681488,0.1827881187200546,0.8335652947425842,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176697731018,1.0,1.0,0.0,1.0,-2.2070987224578857,2.20709490776062,3.916205059795175e-06,1.7027469873428345,0.3863111138343811,0.3863111138343811,0.0,95.19773864746094,74.0,9521.6904296875,-0.0,971.4864501953124,1.0,283.1499938964844,286.6820983886719,290.6669311523437,291.38946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292479157447815,1.0,0.0,0.0,0.6352527141571045,0.6352566480636597,2.692691047911921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.283447265625,0.0,31.587139129638672,1895.4371337890625,0.0,330.5936584472656,0.2695612013339996,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7820047736167908,0.2369932979345321,0.2153202444314956,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616613745689392,0.3201997876167297,0.3053101897239685,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490561246871948,0.3059319257736206,0.2155353724956512,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246803283691406,0.2784453928470611,0.265973150730133,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195627093315125,0.1822403371334076,0.8305497765541077,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260470569133758,1.0,1.0,0.0,1.0,-2.1999330520629883,2.199928998947144,3.890897460223641e-06,1.6971633434295654,0.3762035071849823,0.3762035071849823,0.0,92.21623229980467,74.0,9295.7392578125,-0.0,953.1845703125,1.0,283.1499938964844,286.735595703125,290.66082763671875,291.3659362792969,293.1499938964844,293.1499938964844,283.1499938964844,18786.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210378229618072,1.0,0.0,0.0,0.6107502579689026,0.610754132270813,2.488976491576977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.421142578125,0.0,29.8562068939209,1895.4371337890625,0.0,314.3872375488281,0.2663209140300751,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890608310699463,0.2365102022886276,0.214752122759819,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691211342811584,0.3193821012973785,0.3043980598449707,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.856278657913208,0.3052327036857605,0.214944377541542,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.831242024898529,0.2776434123516083,0.2650772035121918,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252533435821533,0.1817092299461364,0.8275014758110046,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221722781658172,1.0,1.0,0.0,1.0,-2.1927077770233154,2.1927037239074707,3.865467078867368e-06,1.6915324926376345,0.366129994392395,0.366129994392395,0.0,88.630126953125,62.0,9071.6005859375,-0.0,932.6782836914062,1.0,283.1499938964844,286.78839111328125,290.6549072265625,291.3428649902344,293.1499938964844,293.1499938964844,283.1499938964844,18737.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129279553890228,1.0,0.0,0.0,0.5872042775154114,0.5872081518173218,2.300762957929692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3129.283935546875,0.0,28.246601104736328,1895.4371337890625,0.0,299.0188293457031,0.2632811367511749,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085543513298035,0.2355905622243881,0.2136129289865493,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902366161346436,0.3177922070026397,0.3025696277618408,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768289089202881,0.3038773536682129,0.2137572318315506,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497700095176697,0.2760753035545349,0.2632707953453064,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409518957138062,0.1806880235671997,0.821357250213623,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.413267970085144,1.0,1.0,0.0,1.0,-2.1781675815582275,2.178163766860962,3.814558340309304e-06,1.6801990270614624,0.3460763394832611,0.3460763394832611,0.0,80.13746643066406,50.0,8629.9765625,-0.0,887.065185546875,1.0,283.1499938964844,286.89166259765625,290.6426696777344,291.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970281481742859,1.0,0.0,0.0,0.542900800704956,0.5429045557975769,1.9666833495080027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2973.65576171875,0.0,25.35787010192871,1895.4371337890625,0.0,270.4908142089844,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085543513298035,0.2355905622243881,0.2136129289865493,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902366161346436,0.3177922070026397,0.3025696277618408,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768289089202881,0.3038773536682129,0.2137572318315506,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497700095176697,0.2760753035545349,0.2632707953453064,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409518957138062,0.1806880235671997,0.821357250213623,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.413267970085144,1.0,1.0,0.0,1.0,-2.1781675815582275,2.178163766860962,3.814558340309304e-06,1.6801990270614624,0.3460763394832611,0.3460763394832611,0.0,80.13746643066406,50.0,8629.9765625,-0.0,887.065185546875,1.0,283.1499938964844,286.89166259765625,290.6426696777344,291.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970281481742859,1.0,0.0,0.0,0.542900800704956,0.5429045557975769,1.9666833495080027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2973.65576171875,0.0,25.35787010192871,1895.4371337890625,0.0,270.4908142089844,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344879150390625,0.2347141802310943,0.2124732732772827,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.92267245054245,0.3162441849708557,0.3007392883300781,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074379205703736,0.3025615811347961,0.212566927075386,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779481053352356,0.274539440870285,0.2614525854587555,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647032737731934,0.1797069162130355,0.8151916265487671,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411575317383,1.0,1.0,0.0,1.0,-2.163581132888794,2.1635775566101074,3.763848098969902e-06,1.6688276529312134,0.3261277973651886,0.3261277973651886,0.0,70.4653091430664,38.0,8198.47265625,-0.0,837.642822265625,1.0,283.1499938964844,286.9914245605469,290.62890625,291.2511901855469,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815085291862488,1.0,0.0,0.0,0.5021024346351624,0.5021061897277832,1.6822021109419438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2821.8662109375,0.0,22.85250663757324,1895.4371337890625,0.0,244.30975341796875,0.2529661655426025,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344879150390625,0.2347141802310943,0.2124732732772827,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.92267245054245,0.3162441849708557,0.3007392883300781,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074379205703736,0.3025615811347961,0.212566927075386,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779481053352356,0.274539440870285,0.2614525854587555,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647032737731934,0.1797069162130355,0.8151916265487671,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411575317383,1.0,1.0,0.0,1.0,-2.163581132888794,2.1635775566101074,3.763848098969902e-06,1.6688276529312134,0.3261277973651886,0.3261277973651886,0.0,70.4653091430664,38.0,8198.47265625,-0.0,837.642822265625,1.0,283.1499938964844,286.9914245605469,290.62890625,291.2511901855469,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815085291862488,1.0,0.0,0.0,0.5021024346351624,0.5021061897277832,1.6822021109419438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2821.8662109375,0.0,22.85250663757324,1895.4371337890625,0.0,244.30975341796875,0.2529661655426025,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732682466506958,0.2338637262582779,0.2113336622714996,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710204005241394,0.3147209882736206,0.2989078164100647,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567771553993224,0.3012688755989074,0.2113744765520095,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922074556350708,0.2730200886726379,0.2596253454685211,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8013998866081238,0.1787503212690353,0.8090199828147888,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396932125091,1.0,1.0,0.0,1.0,-2.148972988128662,2.148969411849976,3.7134257127036095e-06,1.6574381589889526,0.3062697350978851,0.3062697350978851,0.0,60.0976791381836,41.0,7773.4599609375,-0.0,786.2957153320312,1.0,283.1499938964844,287.0878601074219,290.61346435546875,291.2050476074219,293.1499938964844,293.1499938964844,283.1499938964844,18451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663354516029358,1.0,0.0,0.0,0.4639837443828583,0.4712707698345184,1.4364780476228134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2681.10986328125,0.0,20.94380760192871,1895.4371337890625,0.0,219.8729858398437,0.2489613741636276,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732682466506958,0.2338637262582779,0.2113336622714996,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710204005241394,0.3147209882736206,0.2989078164100647,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567771553993224,0.3012688755989074,0.2113744765520095,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922074556350708,0.2730200886726379,0.2596253454685211,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8013998866081238,0.1787503212690353,0.8090199828147888,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396932125091,1.0,1.0,0.0,1.0,-2.148972988128662,2.148969411849976,3.7134257127036095e-06,1.6574381589889526,0.3062697350978851,0.3062697350978851,0.0,60.0976791381836,41.0,7773.4599609375,-0.0,786.2957153320312,1.0,283.1499938964844,287.0878601074219,290.61346435546875,291.2050476074219,293.1499938964844,293.1499938964844,283.1499938964844,18451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663354516029358,1.0,0.0,0.0,0.4639837443828583,0.4712707698345184,1.4364780476228134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2681.10986328125,0.0,20.94380760192871,1895.4371337890625,0.0,219.8729858398437,0.2489613741636276,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704119682312,0.2330279648303985,0.2103811502456665,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.997652530670166,0.3132165372371673,0.2972747981548309,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603021621704,0.2999929189682007,0.2103274762630462,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560204744338988,0.2715097665786743,0.2579879760742187,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264448046684265,0.1778056919574737,0.803770899772644,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861306011676788,1.0,1.0,0.0,1.0,-2.136335611343384,2.1363320350646973,3.670059186333674e-06,1.647559404373169,0.2865831553936004,0.2865831553936004,0.0,54.32054901123047,59.0,7354.36572265625,-0.0,754.0357666015625,1.0,283.1499938964844,287.1844482421875,290.5974426269531,291.1600646972656,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518430590629577,1.0,0.0,0.0,0.4279242753982544,0.4709689915180206,1.221876555490553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2543.329833984375,0.0,20.4814453125,1895.4371337890625,0.0,197.2179107666016,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704119682312,0.2330279648303985,0.2103811502456665,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.997652530670166,0.3132165372371673,0.2972747981548309,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603021621704,0.2999929189682007,0.2103274762630462,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560204744338988,0.2715097665786743,0.2579879760742187,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264448046684265,0.1778056919574737,0.803770899772644,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861306011676788,1.0,1.0,0.0,1.0,-2.136335611343384,2.1363320350646973,3.670059186333674e-06,1.647559404373169,0.2865831553936004,0.2865831553936004,0.0,54.32054901123047,59.0,7354.36572265625,-0.0,754.0357666015625,1.0,283.1499938964844,287.1844482421875,290.5974426269531,291.1600646972656,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518430590629577,1.0,0.0,0.0,0.4279242753982544,0.4709689915180206,1.221876555490553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2543.329833984375,0.0,20.4814453125,1895.4371337890625,0.0,197.2179107666016,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992272615432739,0.2326012402772903,0.2100212126970291,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947527647018432,0.3124619722366333,0.2965853214263916,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833844900131226,0.2993502914905548,0.2098965942859649,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518070220947266,0.2707479596138,0.257292240858078,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233505487442017,0.1773263365030288,0.8017286062240601,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861111998558044,1.0,1.0,0.0,1.0,-2.1312685012817383,2.1312646865844727,3.652726718428312e-06,1.6435855627059937,0.2767901420593261,0.2767901420593261,0.0,54.64147186279297,59.0,7154.03125,-0.0,750.7770385742188,1.0,283.1499938964844,287.23193359375,290.5879821777344,291.1360778808594,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447640538215637,1.0,0.0,0.0,0.4113653004169464,0.474624752998352,1.1291426460502409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2472.8359375,0.0,20.47424697875977,1895.4371337890625,0.0,186.28396606445312,0.2458550930023193,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853620290756226,0.2321537733078003,0.2097146809101104,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824671149253844,0.3116931915283203,0.2959575355052948,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696977734565736,0.2986915707588196,0.2095100879669189,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353144764900208,0.269970178604126,0.256656289100647,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114269971847534,0.176830917596817,0.7999691963195801,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875235319137573,1.0,1.0,0.0,1.0,-2.12680459022522,2.126800775527954,3.6375149647938088e-06,1.6400974988937378,0.2670141160488128,0.2670141160488128,0.0,56.76653671264648,77.0,6959.916015625,-0.0,754.591064453125,1.0,283.1499938964844,287.2779235839844,290.577392578125,291.11114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377129137516022,1.0,0.0,0.0,0.3957318365573883,0.4778498113155365,1.0449642928733738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2404.04248046875,0.0,20.47925567626953,1895.4371337890625,0.0,175.42274475097656,0.245276391506195,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.84610515832901,0.2311815768480301,0.2091773599386215,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369580149650574,0.3100975453853607,0.294800341129303,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270182609558,0.297309547662735,0.2088051885366439,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889103531837463,0.2683511972427368,0.2554773986339569,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741990089416504,0.1757763028144836,0.796890139579773,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936421275138855,1.0,1.0,0.0,1.0,-2.1188080310821533,2.118804454803467,3.6103638194617815e-06,1.6338571310043335,0.2474730461835861,0.2474730461835861,0.0,64.78337860107422,95.0,6586.1845703125,-0.0,776.5718383789062,1.0,283.1499938964844,287.3650817871094,290.5537109375,291.0595397949219,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236802518367767,1.0,0.0,0.0,0.3666557371616363,0.4820363819599151,9.027459668686788e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2271.433349609375,0.0,20.44886779785156,1895.4371337890625,0.0,153.73062133789062,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.84610515832901,0.2311815768480301,0.2091773599386215,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369580149650574,0.3100975453853607,0.294800341129303,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270182609558,0.297309547662735,0.2088051885366439,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889103531837463,0.2683511972427368,0.2554773986339569,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741990089416504,0.1757763028144836,0.796890139579773,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936421275138855,1.0,1.0,0.0,1.0,-2.1188080310821533,2.118804454803467,3.6103638194617815e-06,1.6338571310043335,0.2474730461835861,0.2474730461835861,0.0,64.78337860107422,95.0,6586.1845703125,-0.0,776.5718383789062,1.0,283.1499938964844,287.3650817871094,290.5537109375,291.0595397949219,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236802518367767,1.0,0.0,0.0,0.3666557371616363,0.4820363819599151,9.027459668686788e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2271.433349609375,0.0,20.44886779785156,1895.4371337890625,0.0,153.73062133789062,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073930144309998,0.230100616812706,0.208679124712944,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869888782501221,0.3084129393100738,0.2937048375606537,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889067649841,0.295831948518753,0.2081408053636551,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.84559166431427,0.2666372656822204,0.2543541491031647,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375632524490356,0.174625739455223,0.7940707206726074,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078019618988,1.0,1.0,0.0,1.0,-2.1113603115081787,2.111356735229492,3.585189006116707e-06,1.6280536651611328,0.2278989404439926,0.2278989404439926,0.0,76.43782043457031,98.0,6228.30859375,-0.0,811.9483642578125,1.0,283.1499938964844,287.4474792480469,290.52752685546875,291.0064392089844,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098516762256622,1.0,0.0,0.0,0.3398521542549133,0.484091579914093,7.931504342195694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.380126953125,0.0,20.366661071777344,1895.4371337890625,0.0,131.98707580566406,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073930144309998,0.230100616812706,0.208679124712944,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869888782501221,0.3084129393100738,0.2937048375606537,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889067649841,0.295831948518753,0.2081408053636551,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.84559166431427,0.2666372656822204,0.2543541491031647,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375632524490356,0.174625739455223,0.7940707206726074,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078019618988,1.0,1.0,0.0,1.0,-2.1113603115081787,2.111356735229492,3.585189006116707e-06,1.6280536651611328,0.2278989404439926,0.2278989404439926,0.0,76.43782043457031,98.0,6228.30859375,-0.0,811.9483642578125,1.0,283.1499938964844,287.4474792480469,290.52752685546875,291.0064392089844,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098516762256622,1.0,0.0,0.0,0.3398521542549133,0.484091579914093,7.931504342195694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.380126953125,0.0,20.366661071777344,1895.4371337890625,0.0,131.98707580566406,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821495532989502,0.2289288640022277,0.2079923152923584,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594011664390564,0.306644856929779,0.2924217581748962,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480699062347412,0.2942686676979065,0.2073353230953216,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209125995635986,0.264835000038147,0.2530383467674255,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162436842918396,0.1733864843845367,0.790333092212677,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088402390480041,1.0,1.0,0.0,1.0,-2.101959705352783,2.1019561290740967,3.553594979166519e-06,1.6207576990127563,0.2082166969776153,0.2082166969776153,0.0,85.36985778808594,86.0,5882.40673828125,-0.0,835.5477905273438,1.0,283.1499938964844,287.52691650390625,290.4991455078125,290.9519958496094,293.1499938964844,293.1499938964844,283.1499938964844,18090.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964278757572174,1.0,0.0,0.0,0.3148893415927887,0.4851312041282654,7.059109741192061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.9022216796875,0.0,20.261314392089844,1895.4371337890625,0.0,109.6997528076172,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821495532989502,0.2289288640022277,0.2079923152923584,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594011664390564,0.306644856929779,0.2924217581748962,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480699062347412,0.2942686676979065,0.2073353230953216,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209125995635986,0.264835000038147,0.2530383467674255,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162436842918396,0.1733864843845367,0.790333092212677,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088402390480041,1.0,1.0,0.0,1.0,-2.101959705352783,2.1019561290740967,3.553594979166519e-06,1.6207576990127563,0.2082166969776153,0.2082166969776153,0.0,85.36985778808594,86.0,5882.40673828125,-0.0,835.5477905273438,1.0,283.1499938964844,287.52691650390625,290.4991455078125,290.9519958496094,293.1499938964844,293.1499938964844,283.1499938964844,18090.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964278757572174,1.0,0.0,0.0,0.3148893415927887,0.4851312041282654,7.059109741192061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.9022216796875,0.0,20.261314392089844,1895.4371337890625,0.0,109.6997528076172,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762624025344849,0.227712869644165,0.206984594464302,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529917597770691,0.3048208653926849,0.290794312953949,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420284986495972,0.2926528751850128,0.2062769681215286,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147321939468384,0.2629743814468384,0.2513750791549682,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105318307876587,0.1720938980579376,0.784961462020874,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080778062343597,1.0,1.0,0.0,1.0,-2.0890777111053467,2.08907413482666,3.5105406368529657e-06,1.610756516456604,0.1883245408535003,0.1883245408535003,0.0,86.99816131591797,74.0,5547.26416015625,-0.0,829.768798828125,1.0,283.1499938964844,287.60400390625,290.5113220214844,290.92779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291841059923172,1.0,0.0,0.0,0.2915042340755462,0.4857388734817505,6.3354463897269406e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1905.208984375,0.0,20.151805877685547,1895.4371337890625,0.0,87.9214859008789,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762624025344849,0.227712869644165,0.206984594464302,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529917597770691,0.3048208653926849,0.290794312953949,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420284986495972,0.2926528751850128,0.2062769681215286,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147321939468384,0.2629743814468384,0.2513750791549682,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105318307876587,0.1720938980579376,0.784961462020874,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080778062343597,1.0,1.0,0.0,1.0,-2.0890777111053467,2.08907413482666,3.5105406368529657e-06,1.610756516456604,0.1883245408535003,0.1883245408535003,0.0,86.99816131591797,74.0,5547.26416015625,-0.0,829.768798828125,1.0,283.1499938964844,287.60400390625,290.5113220214844,290.92779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291841059923172,1.0,0.0,0.0,0.2915042340755462,0.4857388734817505,6.3354463897269406e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1905.208984375,0.0,20.151805877685547,1895.4371337890625,0.0,87.9214859008789,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
