time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777550220489502,0.2270997166633606,0.2064004689455032,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544796705245972,0.3038958013057709,0.2898890972137451,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435214757919312,0.2918340265750885,0.2056815922260284,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159803152084351,0.2620308399200439,0.2504516243934631,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116214632987976,0.1714386940002441,0.7818558812141418,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060441255569458,1.0,1.0,0.0,1.0,-2.081735610961914,2.0817320346832275,3.4861093354265904e-06,1.6050437688827517,0.1782715618610382,0.1782715618610382,0.0,85.82267761230469,74.0,5384.30029296875,-0.0,819.0389404296875,1.0,283.1499938964844,287.6419372558594,290.50592041015625,290.9161071777344,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918327152729034,1.0,0.0,0.0,0.2803463041782379,0.4859707653522491,6.014729603265323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1847.6737060546875,0.0,20.098608016967773,1895.4371337890625,0.0,87.8704833984375,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814505696296692,0.2264832109212875,0.2057788521051406,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8583006858825684,0.3029625117778778,0.2889396250247955,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472602963447571,0.2910081744194031,0.2050544619560241,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193532228469849,0.26107919216156,0.2494838833808899,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146299481391907,0.1707790940999984,0.7785558700561523,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031791985034942,1.0,1.0,0.0,1.0,-2.073970556259156,2.0739669799804688,3.460367224761285e-06,1.5989993810653689,0.168137326836586,0.168137326836586,0.0,83.71245574951172,62.0,5224.62939453125,-0.0,804.7025756835938,1.0,283.1499938964844,287.6797790527344,290.48992919921875,290.8930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18076.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916458547115326,1.0,0.0,0.0,0.2695254385471344,0.4861814975738525,5.716248363540899e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1790.67333984375,0.0,20.04735565185547,1895.4371337890625,0.0,86.7264175415039,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947942018508911,0.2252363562583923,0.2044482678174972,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723955154418945,0.3010694980621338,0.2869361042976379,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609765768051147,0.289332777261734,0.203725129365921,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316119909286499,0.2591505050659179,0.247444599866867,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253007292747498,0.1694465279579162,0.7715156078338623,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955524861812591,1.0,1.0,0.0,1.0,-2.0574660301208496,2.057462692260742,3.4059873996739043e-06,1.586146593093872,0.1475961357355117,0.1475961357355117,0.0,77.4327392578125,50.0,4915.3310546875,-0.0,768.271728515625,1.0,283.1499938964844,287.7557678222656,290.4463195800781,290.8291015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905537188053131,1.0,0.0,0.0,0.2488452345132827,0.4865804016590118,5.174956019260435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1679.42431640625,0.0,19.95186424255371,1895.4371337890625,0.0,79.9505844116211,0.2407949119806289,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947942018508911,0.2252363562583923,0.2044482678174972,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723955154418945,0.3010694980621338,0.2869361042976379,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609765768051147,0.289332777261734,0.203725129365921,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316119909286499,0.2591505050659179,0.247444599866867,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253007292747498,0.1694465279579162,0.7715156078338623,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955524861812591,1.0,1.0,0.0,1.0,-2.0574660301208496,2.057462692260742,3.4059873996739043e-06,1.586146593093872,0.1475961357355117,0.1475961357355117,0.0,77.4327392578125,50.0,4915.3310546875,-0.0,768.271728515625,1.0,283.1499938964844,287.7557678222656,290.4463195800781,290.8291015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905537188053131,1.0,0.0,0.0,0.2488452345132827,0.4865804016590118,5.174956019260435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1679.42431640625,0.0,19.95186424255371,1895.4371337890625,0.0,79.9505844116211,0.2407949119806289,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157808184623718,0.0,0.2030273377895355,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.895689070224762,0.0,0.2848236858844757,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837863802909851,0.0,0.2023172974586486,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518341183662415,0.0,0.2452981323003769,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423195838928223,0.0,0.764039933681488,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399763584136963,2.039973020553589,3.3488636290712748e-06,1.5725209712982178,0.0,0.0,0.0,69.28362274169922,60.0,4619.365234375,-0.0,725.0706787109375,0.0,283.1499938964844,287.8331604003906,290.39910888671875,290.759521484375,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293756455183029,0.4869835078716278,4.694335586918896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157808184623718,0.0,0.2030273377895355,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.895689070224762,0.0,0.2848236858844757,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837863802909851,0.0,0.2023172974586486,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518341183662415,0.0,0.2452981323003769,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423195838928223,0.0,0.764039933681488,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399763584136963,2.039973020553589,3.3488636290712748e-06,1.5725209712982178,0.0,0.0,0.0,69.28362274169922,60.0,4619.365234375,-0.0,725.0706787109375,0.0,283.1499938964844,287.8331604003906,290.39910888671875,290.759521484375,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293756455183029,0.4869835078716278,4.694335586918896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545715332031,0.3576035499572754,0.0,0.0008398024947382,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547546386719,0.3576035499572754,0.0,0.0008843524847179,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547241210937,0.3576035499572754,0.0,0.0006531797698698,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.3576035499572754,0.0,0.0008843524847179,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,0.0041949893347918,288.165283203125,294.1499938964844,290.3157958984375,287.3807983398437,290.3495483398437,296.6344909667969,286.943359375,0.0,0.0,0.7979006767272949,0.7979006767272949,0.2020993530750274,1.0,-0.0089494185522198,0.0090073412284255,-5.792274896521121e-05,-0.0112537825480103,0.0,0.0,0.0,-0.0470435097813606,60.0,913.1729125976562,-0.0,-5.460695319925435e-06,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,1.35740265250206e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2107718493981677e-14,4.453609789983881e-14,2.4554715927555966e-20,2.056229353453176e-10,2.0562269942292488e-10,2.3573953949535724e-16,0.0,0.0,-0.0,0.0,0.0,1.2459348812012089e-23,6.575731216108938e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,0.0008258665911853,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15185546875,0.0,0.0,0.0011287104571238,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,0.0008043078123591,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,0.0009843482403084,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,0.0032134798821061,288.1600341796875,294.1499938964844,290.2825012207031,287.3567199707031,290.3456726074219,296.0361633300781,286.3383483886719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0049192416481673,0.0058086016215384,-0.000889360147994,-0.0131889255717396,0.0,0.0,0.0,-0.0265439562499523,60.0,349.953125,-0.0,-4.752910626848461e-06,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4922065744212884e-30,5.205938350639219e-30,3.383023150498618e-33,-6.791638384079927e-18,-6.78677290771689e-18,-4.865356001795434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,0.0001165133653557,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,0.0001302420860156,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.0,0.0,9.534135460853577e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,0.0001260367571376,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.0005554582457989,288.1609191894531,294.1499938964844,290.2490539550781,287.3324279785156,290.2529602050781,295.0513000488281,286.1357421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012276456691324,0.0030466385651379,-0.0018189928960055,-0.015997739508748,0.0,0.0,0.0,-0.0084691038355231,60.0,130.88558959960938,-0.0,-1.028977010264498e-07,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-2.028169152238884e-20,-1.641044586596232e-20,-3.871246464220084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654357910156,0.0,0.0,9.62184276431799e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,0.0001016729293041,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507873535156,0.0,0.0,7.505582470912486e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,0.0001014788358588,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0004794163396582,288.1598205566406,294.1499938964844,290.2157897949219,287.3081970214844,290.25274658203125,294.3378295898437,286.09619140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010247633326798,0.0008033261983655,0.0002214370761066,-0.0181681886315345,0.0,0.0,0.0,-0.008360706269741,60.0,49.605018615722656,-0.0,-7.159893300467959e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.728834446116888e-21,-2.477140372461185e-21,-2.2516938717073118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,9.523239714326336e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,0.0001002903591142,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,7.407366501865909e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,0.0001002881108433,297.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,0.0004757025453727,288.1586303710937,294.1499938964844,290.1827087402344,287.28399658203125,290.25225830078125,293.7250061035156,286.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147413704544,3.5981759793912715e-08,0.0010147053981199,-0.0189301446080207,0.0,0.0,0.0,-0.0085747316479682,60.0,19.7655029296875,-0.0,-7.022099168807473e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8879007124553385e-21,-2.4453268364657458e-21,-2.442573674041201e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,9.520954336039722e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492004394531,0.0,0.0,0.0001002623612293,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,7.405343058053404e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492614746094,0.0,0.0,0.0001002622957457,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,0.0004756021080538,288.1573181152344,294.1499938964844,290.1498413085937,287.2598876953125,290.25146484375,293.198974609375,286.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146166896447,7.573829563511936e-09,0.0010146091226488,-0.0188913885504007,0.0,0.0,0.0,-0.0085670482367277,60.0,8.986505508422852,-0.0,-7.018809355940904e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889819222176836e-21,-2.44494232672788e-21,-2.4448770973973484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,9.518469596514478e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,0.0001002360731945,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,7.403402560157701e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,0.0001002360586426,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,0.0004754781548399,288.1543884277344,294.1499938964844,290.0847473144531,287.2118835449219,290.2490539550781,292.35693359375,286.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.505787372589112,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889865670306936e-21,-2.444932633205076e-21,-2.444932835153468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,9.518469596514478e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,0.0001002360731945,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,7.403402560157701e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,0.0001002360586426,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,0.0004754781548399,288.1543884277344,294.1499938964844,290.0847473144531,287.2118835449219,290.2490539550781,292.35693359375,286.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.505787372589112,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889865670306936e-21,-2.444932633205076e-21,-2.444932835153468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,9.5159157353919e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,0.0001002091521513,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,7.401414040941745e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,0.0001002091375994,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,0.0004753504472319,288.1510009765625,294.1499938964844,290.0204772949219,287.1641845703125,290.2455444335937,291.7298583984375,286.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740642070770264,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,9.5159157353919e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,0.0001002091521513,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,7.401414040941745e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,0.0001002091375994,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,0.0004753504472319,288.1510009765625,294.1499938964844,290.0204772949219,287.1641845703125,290.2455444335937,291.7298583984375,286.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740642070770264,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,9.513300756225362e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,0.0001001815908239,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,7.399378955597058e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424560546875,0.0,0.0,0.000100181576272,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,0.0004752196837216,288.1472473144531,294.1499938964844,289.95709228515625,287.1167907714844,290.24090576171875,291.2579040527344,286.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.558455467224121,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,9.513300756225362e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,0.0001001815908239,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,7.399378955597058e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424560546875,0.0,0.0,0.000100181576272,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,0.0004752196837216,288.1472473144531,294.1499938964844,289.95709228515625,287.1167907714844,290.24090576171875,291.2579040527344,286.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.558455467224121,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,9.510659583611414e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,0.00010015375301,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,7.397322042379528e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,0.0001001537384581,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,0.000475087610539,288.1431579589844,294.1499938964844,289.8945617675781,287.0697937011719,290.2352600097656,290.8982238769531,286.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.454802989959717,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,9.510659583611414e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,0.00010015375301,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,7.397322042379528e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,0.0001001537384581,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,0.000475087610539,288.1431579589844,294.1499938964844,289.8945617675781,287.0697937011719,290.2352600097656,290.8982238769531,286.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.454802989959717,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,9.50933899730444e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,0.0001001398341031,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,7.396294677164406e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,0.0001001398195512,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360168457031,0.0,0.0,0.0004750215739477,288.1409912109375,294.1499938964844,289.8636474609375,287.04644775390625,290.2320556640625,290.75048828125,286.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.409311056137085,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,9.50802568695508e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365051269531,0.0,0.0,0.0001001259952317,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,7.395271677523851e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365661621094,0.0,0.0,0.0001001259806798,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,0.0004749559157062,288.13873291015625,294.1499938964844,289.8329467773437,287.023193359375,290.22857666015625,290.6199951171875,286.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3656482696533203,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,9.505443449597806e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,0.0001000987758743,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,7.393261330435053e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,0.0001000987613224,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,0.0004748267820104,288.1340026855469,294.1499938964844,289.7722473144531,286.9769897460937,290.220947265625,290.4008483886719,286.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.282088041305542,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,9.505443449597806e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,0.0001000987758743,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,7.393261330435053e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,0.0001000987613224,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,0.0004748267820104,288.1340026855469,294.1499938964844,289.7722473144531,286.9769897460937,290.220947265625,290.4008483886719,286.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.282088041305542,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,9.502956527285278e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,0.000100072567875,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,7.39132592570968e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,0.0001000725533231,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,0.0004747024504467,288.1290283203125,294.1499938964844,289.7125244140625,286.9312744140625,290.2123413085937,290.22509765625,286.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.202646017074585,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,9.502956527285278e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,0.000100072567875,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,7.39132592570968e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,0.0001000725533231,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,0.0004747024504467,288.1290283203125,294.1499938964844,289.7125244140625,286.9312744140625,290.2123413085937,290.22509765625,286.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.202646017074585,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390686035156,0.0,0.0,9.500590385869144e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,0.0001000476258923,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,7.389483653241768e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,0.0001000476113404,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,0.0004745841142721,288.123779296875,294.1499938964844,289.6537475585937,286.88604736328125,290.2028503417969,290.0809020996094,286.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.126859903335572,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390686035156,0.0,0.0,9.500590385869144e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,0.0001000476258923,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,7.389483653241768e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,0.0001000476113404,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,0.0004745841142721,288.123779296875,294.1499938964844,289.6537475585937,286.88604736328125,290.2028503417969,290.0809020996094,286.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.126859903335572,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,9.498339932179078e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,0.0001000239062705,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221618652344,0.0,0.0,7.387731602648273e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12225341796875,0.0,0.0,0.0001000238917185,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202697753906,0.0,0.0,0.0004744715697597,288.1183166503906,294.1499938964844,289.5959777832031,286.8413391113281,290.1924743652344,289.9599609375,286.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.054447650909424,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,9.498339932179078e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,0.0001000239062705,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221618652344,0.0,0.0,7.387731602648273e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12225341796875,0.0,0.0,0.0001000238917185,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202697753906,0.0,0.0,0.0004744715697597,288.1183166503906,294.1499938964844,289.5959777832031,286.8413391113281,290.1924743652344,289.9599609375,286.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.054447650909424,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,9.497255086898804e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,0.0001000124684651,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,7.386886863969266e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202697753906,0.0,0.0,0.0001000124539132,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,0.0004744173202197,288.1155090332031,294.1499938964844,289.56744384765625,286.8191833496094,290.1869812011719,289.90625,286.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.019431829452514,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.130859375,0.0,0.0,9.496194979874416e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,0.0001000012925942,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,7.386061770375818e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11822509765625,0.0,0.0,0.0001000012780423,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,0.0004743643221445,288.1126708984375,294.1499938964844,289.5391845703125,286.79718017578125,290.1812744140625,289.8562316894531,286.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.985174536705017,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,9.494142432231456e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.114013671875,0.0,0.0,9.997965389629826e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,7.384463242487982e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11407470703125,0.0,0.0,9.997963934438304e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.0,0.0004742616438306,288.1068420410156,294.1499938964844,289.48345947265625,286.7536315917969,290.1692810058594,289.76531982421875,286.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9188381433486936,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,9.494142432231456e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.114013671875,0.0,0.0,9.997965389629826e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,7.384463242487982e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11407470703125,0.0,0.0,9.997963934438304e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.0,0.0004742616438306,288.1068420410156,294.1499938964844,289.48345947265625,286.7536315917969,290.1692810058594,289.76531982421875,286.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9188381433486936,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,9.492166282143444e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,9.995882282964884e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,7.382925105048344e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,9.995880827773362e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.0,0.0,0.0004741628072224,288.100830078125,294.1499938964844,289.4288024902344,286.7106628417969,290.156494140625,289.68408203125,286.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8552674055099487,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,9.492166282143444e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,9.995882282964884e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,7.382925105048344e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,9.995880827773362e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.0,0.0,0.0004741628072224,288.100830078125,294.1499938964844,289.4288024902344,286.7106628417969,290.156494140625,289.68408203125,286.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8552674055099487,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,9.490252705290914e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1052551269531,0.0,0.0,9.993864659918472e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.105224609375,0.0,0.0,7.381434261333197e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.0,0.0,9.99386320472695e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034240722656,0.0,0.0,0.000474067084724,288.0946655273437,294.1499938964844,289.37518310546875,286.6683349609375,290.1429748535156,289.61016845703125,286.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.794296145439148,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
