time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,9.490252705290914e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1052551269531,0.0,0.0,9.993864659918472e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.105224609375,0.0,0.0,7.381434261333197e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.0,0.0,9.99386320472695e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034240722656,0.0,0.0,0.000474067084724,288.0946655273437,294.1499938964844,289.37518310546875,286.6683349609375,290.1429748535156,289.61016845703125,286.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.794296145439148,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,9.488385694567114e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,9.991896513383836e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,7.379981252597645e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,9.991895058192311e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,0.0004739737196359,288.08837890625,294.1499938964844,289.3226928710937,286.626708984375,290.12872314453125,289.5419006347656,286.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.735790133476257,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,9.488385694567114e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,9.991896513383836e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,7.379981252597645e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,9.991895058192311e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,0.0004739737196359,288.08837890625,294.1499938964844,289.3226928710937,286.626708984375,290.12872314453125,289.5419006347656,286.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.735790133476257,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,9.487466741120444e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.098388671875,0.0,0.0,9.990927355829626e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.098388671875,0.0,0.0,7.379265298368409e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,9.990925900638103e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,0.0004739277355838,288.0851745605469,294.1499938964844,289.2968444824219,286.60614013671875,290.1213684082031,289.509521484375,286.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.707423448562622,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,9.486554336035624e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.0,0.0,9.989965474233033e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.0,7.378555164905265e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961303710937,0.0,0.0,9.98996474663727e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942687988281,0.0,0.0,0.0004738821298815,288.0819702148437,294.1499938964844,289.27130126953125,286.58575439453125,290.11383056640625,289.4781188964844,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6796278953552246,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,9.48474698816426e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,9.988060628529638e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,7.377147994702682e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,9.988059173338117e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,0.0004737917333841,288.075439453125,294.1499938964844,289.2210693359375,286.5455627441406,290.0982971191406,289.4178466796875,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6256941556930542,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,9.48474698816426e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,9.988060628529638e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,7.377147994702682e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,9.988059173338117e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,0.0004737917333841,288.075439453125,294.1499938964844,289.2210693359375,286.5455627441406,290.0982971191406,289.4178466796875,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6256941556930542,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,9.482957830186932e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,9.98617397272028e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,7.375754648819566e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,9.986172517528756e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,0.0004737022100016,288.06884765625,294.1499938964844,289.1719970703125,286.506103515625,290.0821533203125,289.36053466796875,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5738955736160278,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,9.482957830186932e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,9.98617397272028e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,7.375754648819566e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,9.986172517528756e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,0.0004737022100016,288.06884765625,294.1499938964844,289.1719970703125,286.506103515625,290.0821533203125,289.36053466796875,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5738955736160278,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,9.48118104133755e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,9.98430114123039e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,7.374370761681348e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,9.984299686038868e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,0.0004736133560072,288.0621337890625,294.1499938964844,289.1241149902344,286.46746826171875,290.0654296875,289.3056640625,286.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5241442918777466,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,9.48118104133755e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,9.98430114123039e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,7.374370761681348e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,9.984299686038868e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,0.0004736133560072,288.0621337890625,294.1499938964844,289.1241149902344,286.46746826171875,290.0654296875,289.3056640625,286.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5241442918777466,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.087890625,0.0,0.0,9.479415894020347e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.982440678868444e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,7.37299706088379e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,9.98243922367692e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,0.0004735250840894,288.05535888671875,294.1499938964844,289.0774230957031,286.4296569824219,290.04815673828125,289.2528991699219,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4763566255569458,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.087890625,0.0,0.0,9.479415894020347e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.982440678868444e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,7.37299706088379e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,9.98243922367692e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,0.0004735250840894,288.05535888671875,294.1499938964844,289.0774230957031,286.4296569824219,290.04815673828125,289.2528991699219,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4763566255569458,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,9.478538413532078e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,9.98151590465568e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,7.372313848463818e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.981514449464156e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,0.0004734812246169,288.0519714355469,294.1499938964844,289.0545349121094,286.4110412597656,290.0393371582031,289.22723388671875,286.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4531785249710083,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,9.477665298618376e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,9.980595496017486e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,7.371634274022654e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,9.980594040825964e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06982421875,0.0,0.0,0.0004734375397674,288.04852294921875,294.1499938964844,289.031982421875,286.3926696777344,290.0303955078125,289.2019958496094,287.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.430468201637268,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,9.475935075897723e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,9.978770685847849e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,7.370286766672507e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.978769958252089e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,0.0004733509849756,288.0416564941406,294.1499938964844,288.9877624511719,286.3565673828125,290.0121154785156,289.15283203125,287.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3864140510559082,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,9.475935075897723e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,9.978770685847849e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,7.370286766672507e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.978769958252089e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,0.0004733509849756,288.0416564941406,294.1499938964844,288.9877624511719,286.3565673828125,290.0121154785156,289.15283203125,287.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3864140510559082,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721130371094,0.0,0.0,9.474232501816005e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,9.976976434700192e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,7.368961087195203e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,9.976974979508668e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,0.0004732658562716,288.0346984863281,294.1499938964844,288.94482421875,286.3213806152344,289.993408203125,289.105224609375,287.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.344141721725464,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721130371094,0.0,0.0,9.474232501816005e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,9.976976434700192e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,7.368961087195203e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,9.976974979508668e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,0.0004732658562716,288.0346984863281,294.1499938964844,288.94482421875,286.3213806152344,289.993408203125,289.105224609375,287.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.344141721725464,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,9.472569217905402e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05596923828125,0.0,0.0,9.975222201319411e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,7.367665966739878e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559997558594,0.0,0.0,9.97522147372365e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,0.0004731826484203,288.0277404785156,294.1499938964844,288.9031982421875,286.2871398925781,289.9742736816406,289.0591125488281,287.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3036011457443235,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,9.472569217905402e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05596923828125,0.0,0.0,9.975222201319411e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,7.367665966739878e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559997558594,0.0,0.0,9.97522147372365e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,0.0004731826484203,288.0277404785156,294.1499938964844,288.9031982421875,286.2871398925781,289.9742736816406,289.0591125488281,287.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3036011457443235,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.470958320889622e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,9.97352399281226e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,7.366410864051431e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,9.973522537620738e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,0.0004731020599137,288.0207214355469,294.1499938964844,288.8628845214844,286.2538757324219,289.95477294921875,289.0144348144531,287.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2647373676300049,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.470958320889622e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,9.97352399281226e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,7.366410864051431e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,9.973522537620738e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,0.0004731020599137,288.0207214355469,294.1499938964844,288.8628845214844,286.2538757324219,289.95477294921875,289.0144348144531,287.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2647373676300049,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.0,9.47017688304186e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04803466796875,0.0,0.0,9.972700354410335e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,7.365802593994886e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,9.972698899218813e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,0.0004730630025733,288.0172119140625,294.1499938964844,288.8432006835937,286.23760986328125,289.94488525390625,288.9926147460937,287.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352208420525585e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.245924711227417,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558776855469,0.0,0.0,9.469414362683892e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,9.971896361093968e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,7.365208875853568e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,9.971895633498208e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,0.0004730248474515,288.0137023925781,294.1499938964844,288.8238830566406,286.2215881347656,289.9349060058594,288.9711303710937,287.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2275184392929075,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,9.467954805586488e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,9.970357496058568e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400085449219,0.0,0.0,7.364072371274233e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400695800781,0.0,0.0,9.970356768462808e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384826660156,0.0,0.0,0.0004729518550448,288.00665283203125,294.1499938964844,288.7862548828125,286.1903381347656,289.9147033691406,288.9292297363281,287.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.19190514087677,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,9.467954805586488e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,9.970357496058568e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400085449219,0.0,0.0,7.364072371274233e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400695800781,0.0,0.0,9.970356768462808e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384826660156,0.0,0.0,0.0004729518550448,288.00665283203125,294.1499938964844,288.7862548828125,286.1903381347656,289.9147033691406,288.9292297363281,287.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.19190514087677,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,9.46659638429992e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.968925587600096e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,7.36301444703713e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.968924860004336e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,0.0004728838976006,287.9996032714844,294.1499938964844,288.75,286.1601257324219,289.89422607421875,288.888671875,287.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160886285912e-09,0.0010087682167068,-0.0171031188219785,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1578686237335205,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,9.46659638429992e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.968925587600096e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,7.36301444703713e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.968924860004336e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,0.0004728838976006,287.9996032714844,294.1499938964844,288.75,286.1601257324219,289.89422607421875,288.888671875,287.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160886285912e-09,0.0010087682167068,-0.0171031188219785,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1578686237335205,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,9.46529398788698e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,9.96755188680254e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,7.362000178545713e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,9.967551159206778e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,0.0004728187341243,287.9925231933594,294.1499938964844,288.7174987792969,286.1329040527344,289.8734741210937,288.8497009277344,287.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1260017156600952,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,9.46529398788698e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,9.96755188680254e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,7.362000178545713e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,9.967551159206778e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,0.0004728187341243,287.9925231933594,294.1499938964844,288.7174987792969,286.1329040527344,289.8734741210937,288.8497009277344,287.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1260017156600952,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,9.463987225899471e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.966173820430412e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,7.360982272075489e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,9.966173092834651e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223388671875,0.0,0.0,0.0004727533378172,287.9854431152344,294.1499938964844,288.6908874511719,286.1103820800781,289.8525695800781,288.81317138671875,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.098117113113403,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,9.463987225899471e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.966173820430412e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,7.360982272075489e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,9.966173092834651e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223388671875,0.0,0.0,0.0004727533378172,287.9854431152344,294.1499938964844,288.6908874511719,286.1103820800781,289.8525695800781,288.81317138671875,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.098117113113403,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,9.463332389714196e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,9.965483332052828e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,7.360472227446735e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,9.965482604457064e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,0.000472720596008,287.9819030761719,294.1499938964844,288.6796875,286.1007995605469,289.84210205078125,288.796142578125,287.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0858523845672607,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282592773437,0.0,0.0,9.462676098337396e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01837158203125,0.0,0.0,9.96479211607948e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01837158203125,0.0,0.0,7.359961455222219e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.964790660887957e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,0.000472687795991,287.9783630371094,294.1499938964844,288.6697692871094,286.0922546386719,289.8316345214844,288.780029296875,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0746409893035889,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,9.461360605200753e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,9.963404590962456e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,7.358937000390142e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,9.963403135770932e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,0.0004726219631265,287.9713134765625,294.1499938964844,288.6537475585937,286.0782165527344,289.81072998046875,288.7505798339844,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.055215835571289,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,9.461360605200753e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,9.963404590962456e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,7.358937000390142e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,9.963403135770932e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,0.0004726219631265,287.9713134765625,294.1499938964844,288.6537475585937,286.0782165527344,289.81072998046875,288.7505798339844,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.055215835571289,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,9.460032742936164e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,9.962004696717486e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,7.357903086813167e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00750732421875,0.0,0.0,9.962003969121724e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060119628906,0.0,0.0,0.0004725555481854,287.9642639160156,294.1499938964844,288.6424255371094,286.0679626464844,289.7899780273437,288.7251281738281,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0396486520767212,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,9.460032742936164e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,9.962004696717486e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,7.357903086813167e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00750732421875,0.0,0.0,9.962003969121724e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060119628906,0.0,0.0,0.0004725555481854,287.9642639160156,294.1499938964844,288.6424255371094,286.0679626464844,289.7899780273437,288.7251281738281,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0396486520767212,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
