time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341460,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,9.458688873564824e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,9.960588067770004e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,7.356856804108247e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00201416015625,0.0,0.0,9.960587340174244e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00054931640625,0.0,0.0,0.0004724883474409,287.95721435546875,294.1499938964844,288.6354064941406,286.06121826171875,289.7694091796875,288.703857421875,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0276161432266235,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,9.458688873564824e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,9.960588067770004e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,7.356856804108247e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00201416015625,0.0,0.0,9.960587340174244e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00054931640625,0.0,0.0,0.0004724883474409,287.95721435546875,294.1499938964844,288.6354064941406,286.06121826171875,289.7694091796875,288.703857421875,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0276161432266235,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.457325359107926e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.95914961094968e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,7.355794514296576e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,9.95914888335392e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,0.0004724200989585,287.9501953125,294.1499938964844,288.63232421875,286.0576477050781,289.7491455078125,288.6866760253906,287.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.018815040588379,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.457325359107926e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.95914961094968e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,7.355794514296576e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,9.95914888335392e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,0.0004724200989585,287.9501953125,294.1499938964844,288.63232421875,286.0576477050781,289.7491455078125,288.6866760253906,287.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.018815040588379,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,9.45663414313458e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,9.958422015188262e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99371337890625,0.0,0.0,7.355256821028888e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937744140625,0.0,0.0,9.95842055999674e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0004723855527117,287.9466857910156,294.1499938964844,288.63214111328125,286.05694580078125,289.7391662597656,288.6796569824219,287.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764758975208451e-09,0.0010076959151774,-0.0167746469378471,0.0,0.0,0.0,-0.008166397921741,60.0,1.015575647354126,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.455937833990902e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,9.95768714346923e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,7.35471403459087e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,9.957686415873468e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895935058594,0.0,0.0,0.0004723507154267,287.9432067871094,294.1499938964844,288.6327819824219,286.05694580078125,289.729248046875,288.673583984375,287.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999759633369e-09,0.0010076209437102,-0.0167517028748989,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0130127668380735,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,9.45452629821375e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,9.956199210137127e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,7.353615364991128e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,9.956198482541367e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,0.000472280109534,287.93621826171875,294.1499938964844,288.63641357421875,286.0588684082031,289.7097473144531,288.6641845703125,287.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.009734869003296,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,9.45452629821375e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,9.956199210137127e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,7.353615364991128e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,9.956198482541367e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,0.000472280109534,287.93621826171875,294.1499938964844,288.63641357421875,286.0588684082031,289.7097473144531,288.6641845703125,287.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.009734869003296,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.453089296584948e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97998046875,0.0,0.0,9.954685083357616e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97998046875,0.0,0.0,7.352496322710067e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98004150390625,0.0,0.0,9.954683628166094e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,0.0004722082521766,287.92926025390625,294.1499938964844,288.64276123046875,286.06304931640625,289.690673828125,288.65838623046875,287.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0088400840759275,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.453089296584948e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97998046875,0.0,0.0,9.954685083357616e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97998046875,0.0,0.0,7.352496322710067e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98004150390625,0.0,0.0,9.954683628166094e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,0.0004722082521766,287.92926025390625,294.1499938964844,288.64276123046875,286.06304931640625,289.690673828125,288.65838623046875,287.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0088400840759275,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.45162755670026e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,9.953143307939172e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,7.351358362939209e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,9.95314258034341e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731750488281,0.0,0.0,0.0004721351433545,287.92236328125,294.1499938964844,288.6515197753906,286.0691833496094,289.6720886230469,288.6558532714844,287.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0099992752075195,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.45162755670026e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,9.953143307939172e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,7.351358362939209e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,9.95314258034341e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731750488281,0.0,0.0,0.0004721351433545,287.92236328125,294.1499938964844,288.6515197753906,286.0691833496094,289.6720886230469,288.6558532714844,287.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0099992752075195,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,9.45014035096392e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,9.951576066669075e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,7.350200030487031e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.951574611477554e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,0.0004720607539638,287.9154663085937,294.1499938964844,288.6622314453125,286.0770263671875,289.654052734375,288.6564636230469,287.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0129646062850952,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,9.45014035096392e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,9.951576066669075e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,7.350200030487031e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.951574611477554e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,0.0004720607539638,287.9154663085937,294.1499938964844,288.6622314453125,286.0770263671875,289.654052734375,288.6564636230469,287.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0129646062850952,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,9.449387289350852e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,9.950782259693368e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,7.349614315899089e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,9.950781532097608e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,0.0004720231227111,287.9120178222656,294.1499938964844,288.668212890625,286.0814819335937,289.6452331542969,288.65777587890625,287.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0150009393692017,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97222900390625,0.0,0.0,9.448629862163216e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,9.949983359547332e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,7.349024235736579e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.94998263195157e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,0.0004719852295238,287.9085998535156,294.1499938964844,288.6745300292969,286.08624267578125,289.63653564453125,288.6596984863281,287.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0173652172088623,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.447097545489667e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580383300781,0.0,0.0,9.948368824552745e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580383300781,0.0,0.0,7.347830978687853e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580993652344,0.0,0.0,9.948367369361222e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,0.0004719085991382,287.9017944335937,294.1499938964844,288.68804931640625,286.09649658203125,289.6195678710937,288.6651611328125,287.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.022904634475708,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.447097545489667e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580383300781,0.0,0.0,9.948368824552745e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580383300781,0.0,0.0,7.347830978687853e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580993652344,0.0,0.0,9.948367369361222e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,0.0004719085991382,287.9017944335937,294.1499938964844,288.68804931640625,286.09649658203125,289.6195678710937,288.6651611328125,287.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.022904634475708,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,9.445544856134802e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,9.946732461685316e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,7.346622442128137e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,9.946731006493792e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,0.0004718309792224,287.89501953125,294.1499938964844,288.702392578125,286.1075439453125,289.6031494140625,288.67266845703125,287.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.02937650680542,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,9.445544856134802e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,9.946732461685316e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,7.346622442128137e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,9.946731006493792e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,0.0004718309792224,287.89501953125,294.1499938964844,288.702392578125,286.1075439453125,289.6031494140625,288.67266845703125,287.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.02937650680542,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,9.44397470448166e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,9.945077181328088e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,7.345400081248954e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471740722656,0.0,0.0,9.945075726136564e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,0.000471752427984,287.8882751464844,294.1499938964844,288.7171325683594,286.1190490722656,289.5873107910156,288.68182373046875,287.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0364683866500854,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,9.44397470448166e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,9.945077181328088e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,7.345400081248954e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471740722656,0.0,0.0,9.945075726136564e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,0.000471752427984,287.8882751464844,294.1499938964844,288.7171325683594,286.1190490722656,289.5873107910156,288.68182373046875,287.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0364683866500854,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.949951171875,0.0,0.0,9.44238854572177e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,9.94340589386411e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,7.344166078837588e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417419433594,0.0,0.0,9.943404438672589e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,0.0004716731491498,287.8815612792969,294.1499938964844,288.7319030761719,286.1307373046875,289.572021484375,288.6922607421875,287.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0438907146453855,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.949951171875,0.0,0.0,9.44238854572177e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,9.94340589386411e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,7.344166078837588e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417419433594,0.0,0.0,9.943404438672589e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,0.0004716731491498,287.8815612792969,294.1499938964844,288.7319030761719,286.1307373046875,289.572021484375,288.6922607421875,287.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0438907146453855,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,9.441591100767256e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.94256479316391e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,7.343544712057337e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,9.942564065568148e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,0.0004716332769021,287.87823486328125,294.1499938964844,288.7391967773437,286.13653564453125,289.5645446777344,288.6978454589844,287.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0476455688476562,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,9.440790745429696e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,9.941721509676428e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,7.342921890085563e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363098144531,0.0,0.0,9.941720782080664e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350280761719,0.0,0.0,0.0004715932591352,287.8749084472656,294.1499938964844,288.746337890625,286.1422424316406,289.55718994140625,288.7035827636719,287.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.051375150680542,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,9.43918275879696e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93084716796875,0.0,0.0,9.940026939148083e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93084716796875,0.0,0.0,7.341670425375924e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308776855469,0.0,0.0,9.940026211552322e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,0.0004715128452517,287.8682861328125,294.1499938964844,288.7600402832031,286.1533508300781,289.5429077148437,288.71551513671875,287.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0586308240890503,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,9.43918275879696e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93084716796875,0.0,0.0,9.940026939148083e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93084716796875,0.0,0.0,7.341670425375924e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308776855469,0.0,0.0,9.940026211552322e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,0.0004715128452517,287.8682861328125,294.1499938964844,288.7600402832031,286.1533508300781,289.5429077148437,288.71551513671875,287.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0586308240890503,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,9.437568223802371e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,9.938325092662126e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,7.340413139900193e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92547607421875,0.0,0.0,9.938324365066364e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,0.000471432111226,287.8617248535156,294.1499938964844,288.7725830078125,286.1636962890625,289.5290832519531,288.7276611328125,287.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0653789043426514,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,9.437568223802371e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,9.938325092662126e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,7.340413139900193e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92547607421875,0.0,0.0,9.938324365066364e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,0.000471432111226,287.8617248535156,294.1499938964844,288.7725830078125,286.1636962890625,289.5290832519531,288.7276611328125,287.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0653789043426514,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.0,9.435949323233216e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200744628906,0.0,0.0,9.9366188806016e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,7.339152944041416e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.936618153005838e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,0.0004713511734735,287.8551940917969,294.1499938964844,288.7835998535156,286.1730041503906,289.5157165527344,288.7396545410156,287.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0713417530059814,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.0,9.435949323233216e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200744628906,0.0,0.0,9.9366188806016e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,7.339152944041416e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.936618153005838e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,0.0004713511734735,287.8551940917969,294.1499938964844,288.7835998535156,286.1730041503906,289.5157165527344,288.7396545410156,287.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0713417530059814,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224853515625,0.0,0.0,9.43433042266406e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,9.934912668541074e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,7.33789274818264e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91473388671875,0.0,0.0,9.934911940945312e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,0.000471270235721,287.84869384765625,294.1499938964844,288.792724609375,286.18096923828125,289.5028076171875,288.75115966796875,287.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.076232671737671,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224853515625,0.0,0.0,9.43433042266406e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,9.934912668541074e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,7.33789274818264e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91473388671875,0.0,0.0,9.934911940945312e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,0.000471270235721,287.84869384765625,294.1499938964844,288.792724609375,286.18096923828125,289.5028076171875,288.75115966796875,287.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.076232671737671,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,9.433521336177364e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,9.934059926308692e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,7.337263377849013e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,9.93405919871293e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.910888671875,0.0,0.0,0.0004712297813966,287.8454895019531,294.1499938964844,288.7964172363281,286.1843566894531,289.4964904785156,288.75653076171875,287.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0781583786010742,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,9.43271370488219e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90936279296875,0.0,0.0,9.933208639267832e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90936279296875,0.0,0.0,7.336634007515386e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,9.93320791167207e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,0.00047118938528,287.84228515625,294.1499938964844,288.7995300292969,286.1872863769531,289.4902648925781,288.7616577148437,287.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0797287225723269,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,9.431874786969274e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066162109375,0.0,0.0,9.932324610417707e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,7.335981354117393e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,9.932323155226186e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90545654296875,0.0,0.0,0.0004711474466603,287.8389587402344,294.1499938964844,288.8020324707031,286.1898193359375,289.48388671875,288.7666320800781,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0809437036514282,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.431101352674888e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,9.93150970316492e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040222167969,0.0,0.0,7.3353796324227e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040832519531,0.0,0.0,9.93150897556916e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,0.0004711087967734,287.8359069824219,294.1499938964844,288.8036499023437,286.1916809082031,289.4780578613281,288.7709350585937,287.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.081709384918213,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,9.429498459212482e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,9.929820225806908e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,7.334131805691868e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,9.929819498211144e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,0.0004710286448244,287.8295593261719,294.1499938964844,288.8046875,286.1937866210937,289.4660949707031,288.7785339355469,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0817598104476929,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
