time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,9.429498459212482e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,9.929820225806908e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,7.334131805691868e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,9.929819498211144e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,0.0004710286448244,287.8295593261719,294.1499938964844,288.8046875,286.1937866210937,289.4660949707031,288.7785339355469,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0817598104476929,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,9.4279064796865e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,9.928143117576838e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,7.332892710110173e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935241699219,0.0,0.0,9.928142389981076e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,0.0004709490749519,287.8232727050781,294.1499938964844,288.80224609375,286.1933898925781,289.454345703125,288.7841491699219,287.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0796681642532349,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,9.4279064796865e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,9.928143117576838e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,7.332892710110173e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935241699219,0.0,0.0,9.928142389981076e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,0.0004709490749519,287.8232727050781,294.1499938964844,288.80224609375,286.1933898925781,289.454345703125,288.7841491699219,287.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0796681642532349,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,9.426329779671504e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,9.926480561261997e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,7.33166525606066e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,9.926479833666237e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871459960937,0.0,0.0,0.0004708702035713,287.8170471191406,294.1499938964844,288.7959289550781,286.1900939941406,289.44268798828125,288.7873840332031,287.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0751434564590454,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,9.426329779671504e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,9.926480561261997e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,7.33166525606066e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,9.926479833666237e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871459960937,0.0,0.0,0.0004708702035713,287.8170471191406,294.1499938964844,288.7959289550781,286.1900939941406,289.44268798828125,288.7873840332031,287.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0751434564590454,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,9.42554761422798e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,9.92565619526431e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,7.331056258408353e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,9.925655467668548e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.884521484375,0.0,0.0,0.000470831117127,287.81396484375,294.1499938964844,288.7912292480469,286.1872863769531,289.4368896484375,288.7879333496094,287.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0718246698379517,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,9.424769814359024e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88299560546875,0.0,0.0,9.924836922436953e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88299560546875,0.0,0.0,7.330450898734853e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,9.924836194841193e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,0.0004707922344096,287.8108825683594,294.1499938964844,288.785400390625,286.1836853027344,289.4310913085937,288.7877502441406,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0678256750106812,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849182128906,0.0,0.0,9.423229494132102e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778076171875,0.0,0.0,9.923213656293228e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,7.329251820920035e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,9.923212928697468e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8767395019531,0.0,0.0,0.0004707152256742,287.80474853515625,294.1499938964844,288.77020263671875,286.1737976074219,289.4194641113281,288.78515625,287.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0576881170272827,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849182128906,0.0,0.0,9.423229494132102e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778076171875,0.0,0.0,9.923213656293228e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,7.329251820920035e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,9.923212928697468e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8767395019531,0.0,0.0,0.0004707152256742,287.80474853515625,294.1499938964844,288.77020263671875,286.1737976074219,289.4194641113281,288.78515625,287.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0576881170272827,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,9.4217000878416e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87261962890625,0.0,0.0,9.921602031681688e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,7.328061474254355e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,9.921601304085924e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,0.0004706387699116,287.7986755371094,294.1499938964844,288.75,286.1601257324219,289.4077453613281,288.77899169921875,287.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0442233085632324,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,9.4217000878416e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87261962890625,0.0,0.0,9.921602031681688e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,7.328061474254355e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,9.921601304085924e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,0.0004706387699116,287.7986755371094,294.1499938964844,288.75,286.1601257324219,289.4077453613281,288.77899169921875,287.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0442233085632324,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,9.419616253580898e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674621582031,0.0,0.0,9.919406147673726e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674621582031,0.0,0.0,7.326439663302153e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.919405420077965e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.0004705345781985,287.7926330566406,294.1499938964844,288.7247314453125,286.143798828125,289.39581298828125,288.7691955566406,287.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0273858308792114,-0.0,-6.868997814990507e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,9.419616253580898e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674621582031,0.0,0.0,9.919406147673726e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674621582031,0.0,0.0,7.326439663302153e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.919405420077965e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.0004705345781985,287.7926330566406,294.1499938964844,288.7247314453125,286.143798828125,289.39581298828125,288.7691955566406,287.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0273858308792114,-0.0,-6.868997814990507e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,9.416504326509312e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,9.916128328768536e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,7.324018224608153e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,9.916127601172776e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612976074219,0.0,0.0,0.0004703790764324,287.7866516113281,294.1499938964844,288.69488525390625,286.12615966796875,289.3835754394531,288.7552490234375,287.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0071165561676023,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,9.416504326509312e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,9.916128328768536e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,7.324018224608153e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,9.916127601172776e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612976074219,0.0,0.0,0.0004703790764324,287.7866516113281,294.1499938964844,288.69488525390625,286.12615966796875,289.3835754394531,288.7552490234375,287.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0071165561676023,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,9.414606029167771e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,9.914128168020396e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,7.322541932808235e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598022460937,0.0,0.0,9.914127440424636e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587646484375,0.0,0.0,0.0004702842270489,287.78369140625,294.1499938964844,288.6783752441406,286.11688232421875,289.3773498535156,288.7466735839844,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651284379808e-09,0.0010031886631622,-0.0153939072042703,0.0,0.0,0.0,-0.0079050874337553,60.0,0.9957385063171388,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.864013671875,0.0,0.0,9.412512736162172e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,9.9119235528633e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,7.32091284589842e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.0,0.0,9.911922825267538e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562316894531,0.0,0.0,0.0004701796278823,287.78076171875,294.1499938964844,288.6608581542969,286.1073303222656,289.3710021972656,288.7370910644531,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.015325428918004,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9836663007736206,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86090087890625,0.0,0.0,9.409755875822157e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85418701171875,0.0,0.0,9.909018990583718e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85418701171875,0.0,0.0,7.318767893593758e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,9.909018262987956e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,0.0004700418503489,287.7772216796875,294.1499938964844,288.6385803222656,286.09552001953125,289.3632202148437,288.7242736816406,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177088618386506e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9682808518409728,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588562011719,0.0,0.0,9.407803736394273e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521728515625,0.0,0.0,9.90696280496195e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.0,0.0,7.317249401239678e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522033691406,0.0,0.0,9.906962077366188e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.000469944323413,287.7748718261719,294.1499938964844,288.6230163574219,286.08746337890625,289.35797119140625,288.7151184082031,287.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719222995984e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.957582712173462,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,9.402548312209548e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,9.90142798400484e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,7.313161040656269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,9.90142725640908e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,0.0004696817486546,287.7690734863281,294.1499938964844,288.5817565917969,286.0666809082031,289.344482421875,288.6893920898437,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.928950846195221,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,9.402548312209548e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,9.90142798400484e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,7.313161040656269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,9.90142725640908e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,0.0004696817486546,287.7690734863281,294.1499938964844,288.5817565917969,286.0666809082031,289.344482421875,288.6893920898437,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.928950846195221,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,9.396929817739874e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,9.895510447677224e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,7.308790372917429e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.895509720081463e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,0.0004694010131061,287.7633361816406,294.1499938964844,288.53741455078125,286.0451354980469,289.3304748535156,288.6602478027344,287.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8981473445892334,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,9.396929817739874e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,9.895510447677224e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,7.308790372917429e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.895509720081463e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,0.0004694010131061,287.7633361816406,294.1499938964844,288.53741455078125,286.0451354980469,289.3304748535156,288.6602478027344,287.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8981473445892334,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.391114144818856e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,9.889384818961844e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.30426618247293e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,9.889384091366082e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,0.0004691104695666,287.75762939453125,294.1499938964844,288.4904479980469,286.0229187011719,289.31591796875,288.6278076171875,287.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8653641939163208,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.391114144818856e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,9.889384818961844e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.30426618247293e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,9.889384091366082e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,0.0004691104695666,287.75762939453125,294.1499938964844,288.4904479980469,286.0229187011719,289.31591796875,288.6278076171875,287.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8653641939163208,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,9.388188482262194e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.886303450912236e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,7.301990262931213e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.886302723316476e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,0.0004689642810262,287.7548217773437,294.1499938964844,288.466064453125,286.0115966796875,289.3083801269531,288.6104431152344,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8483375906944275,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,9.38527809921652e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,9.883238089969382e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,7.29972671251744e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.88323736237362e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,0.0004688188782893,287.75201416015625,294.1499938964844,288.441162109375,286.00018310546875,289.3007202148437,288.5923767089844,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8309489488601685,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.37959412112832e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,9.877251432044432e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,7.29530438547954e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.87725070444867e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,0.0004685348831117,287.7464294433594,294.1499938964844,288.3900146484375,285.97705078125,289.28497314453125,288.5543518066406,287.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7952118515968323,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.37959412112832e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,9.877251432044432e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,7.29530438547954e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.87725070444867e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,0.0004685348831117,287.7464294433594,294.1499938964844,288.3900146484375,285.97705078125,289.28497314453125,288.5543518066406,287.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7952118515968323,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,9.374241926707327e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.871614747680724e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,7.291141082532704e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.871614020084962e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0004682674771174,287.74090576171875,294.1499938964844,288.3373107910156,285.95367431640625,289.2685546875,288.5138854980469,287.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338986891863905e-09,0.000998881063424,-0.0140742640942335,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7583451867103577,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,9.374241926707327e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.871614747680724e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,7.291141082532704e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.871614020084962e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0004682674771174,287.74090576171875,294.1499938964844,288.3373107910156,285.95367431640625,289.2685546875,288.5138854980469,287.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338986891863905e-09,0.000998881063424,-0.0140742640942335,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7583451867103577,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,9.369388135382906e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.866501204669476e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,7.287364860530943e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,9.866500477073714e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,0.0004680249257944,287.7354431152344,294.1499938964844,288.283447265625,285.9302062988281,289.25152587890625,288.4712829589844,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673310266018916e-09,0.0009983628988265,-0.0139155406504869,0.0,0.0,0.0,-0.0076253195293247,60.0,0.7206583023071289,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,9.369388135382906e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.866501204669476e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,7.287364860530943e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,9.866500477073714e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,0.0004680249257944,287.7354431152344,294.1499938964844,288.283447265625,285.9302062988281,289.25152587890625,288.4712829589844,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673310266018916e-09,0.0009983628988265,-0.0139155406504869,0.0,0.0,0.0,-0.0076253195293247,60.0,0.7206583023071289,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.36526121222414e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,9.862154547590762e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,7.284153980435804e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.862153819995e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,0.0004678187251556,287.73004150390625,294.1499938964844,288.2288513183594,285.9067687988281,289.2337951660156,288.4266357421875,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979279711842,5.621790144516581e-09,0.0009979223832488,-0.0137805715203285,0.0,0.0,0.0,-0.0075997784733772,60.0,0.6823915839195251,-0.0,-6.789812800889194e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.36526121222414e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,9.862154547590762e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,7.284153980435804e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.862153819995e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,0.0004678187251556,287.73004150390625,294.1499938964844,288.2288513183594,285.9067687988281,289.2337951660156,288.4266357421875,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979279711842,5.621790144516581e-09,0.0009979223832488,-0.0137805715203285,0.0,0.0,0.0,-0.0075997784733772,60.0,0.6823915839195251,-0.0,-6.789812800889194e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.36345022637397e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,9.860246791504323e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,7.282744627445936e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,9.860246063908562e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,0.0004677282413467,287.72735595703125,294.1499938964844,288.2013854980469,285.8951110839844,289.2247009277344,288.4037170410156,287.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977344889193,5.599173569237337e-09,0.0009977289009839,-0.0137213226407766,0.0,0.0,0.0,-0.0075885662809014,60.0,0.6631408333778381,-0.0,-6.787180950595939e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.361927368445322e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,9.858643170446156e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,7.281560101546347e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.858642442850396e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,0.0004676521348301,287.72467041015625,294.1499938964844,288.1738586425781,285.8835144042969,289.2154235839844,288.38037109375,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975718567147,5.5801501197549905e-09,0.0009975662687793,-0.0136714857071638,0.0,0.0,0.0,-0.0075791352428495,60.0,0.6438522338867188,-0.0,-6.784967609974046e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,9.360240073874591e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.856865654001012e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,7.280247518792748e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,9.856864926405252e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,0.0004675678210332,287.7210693359375,294.1499938964844,288.136474609375,285.86785888671875,289.2026062011719,288.3481140136719,287.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973914129659,5.559058546822371e-09,0.0009973858250305,-0.013616232201457,0.0,0.0,0.0,-0.0075686792843043,60.0,0.6176100373268127,-0.0,-6.782514105907468e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.359625983051956e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.856218821369112e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,7.279769488377497e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,9.85621809377335e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0004675371455959,287.7193603515625,294.1499938964844,288.118896484375,285.8605651855469,289.1965026855469,288.332763671875,287.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973257547244,5.551378468027224e-09,0.0009973201667889,-0.013596111908555,0.0,0.0,0.0,-0.0075648720376193,60.0,0.6052767038345337,-0.0,-6.781620953688616e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
