time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.35850912355818e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,9.855041571427137e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,7.278900011442602e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.855040843831377e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,0.0004674812953453,287.714111328125,294.1499938964844,288.0643005371094,285.8381042480469,289.1769104003906,288.283935546875,287.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972058469429,5.537362124385936e-09,0.0009972002590075,-0.013559391722083,0.0,0.0,0.0,-0.0075579234398901,60.0,0.5669239163398743,-0.0,-6.779990968652784e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.35850912355818e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,9.855041571427137e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,7.278900011442602e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.855040843831377e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,0.0004674812953453,287.714111328125,294.1499938964844,288.0643005371094,285.8381042480469,289.1769104003906,288.283935546875,287.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972058469429,5.537362124385936e-09,0.0009972002590075,-0.013559391722083,0.0,0.0,0.0,-0.0075579234398901,60.0,0.5669239163398743,-0.0,-6.779990968652784e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,9.358626266475768e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.855163807515056e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,7.278990233317018e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.855163079919294e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,0.0004674870870076,287.7089233398437,294.1499938964844,288.01043701171875,285.8163146972656,289.15673828125,288.23406982421875,287.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972174884751,5.538723701903336e-09,0.0009972119005396,-0.0135629586875438,0.0,0.0,0.0,-0.0075585981830954,60.0,0.5290518403053284,-0.0,-6.780149419682857e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,9.358626266475768e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.855163807515056e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,7.278990233317018e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.855163079919294e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,0.0004674870870076,287.7089233398437,294.1499938964844,288.01043701171875,285.8163146972656,289.15673828125,288.23406982421875,287.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972174884751,5.538723701903336e-09,0.0009972119005396,-0.0135629586875438,0.0,0.0,0.0,-0.0075585981830954,60.0,0.5290518403053284,-0.0,-6.780149419682857e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,9.360129479318856e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,9.85674632829614e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,7.280159479705617e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.856745600700378e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,0.0004675621457863,287.7037658691406,294.1499938964844,287.9577331542969,285.7952880859375,289.13592529296875,288.18341064453125,287.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973767446354,5.557361681951534e-09,0.0009973712731152,-0.0136117860674858,0.0,0.0,0.0,-0.0075678373686969,60.0,0.4919883012771606,-0.0,-6.782317285569661e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,9.360129479318856e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,9.85674632829614e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,7.280159479705617e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.856745600700378e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,0.0004675621457863,287.7037658691406,294.1499938964844,287.9577331542969,285.7952880859375,289.13592529296875,288.18341064453125,287.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973767446354,5.557361681951534e-09,0.0009973712731152,-0.0136117860674858,0.0,0.0,0.0,-0.0075678373686969,60.0,0.4919883012771606,-0.0,-6.782317285569661e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.361314732814208e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.857993427431212e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,7.281080615939572e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.85799269983545e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,0.0004676213138736,287.7012023925781,294.1499938964844,287.93194580078125,285.78515625,289.12530517578125,288.1578674316406,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975027060136,5.5720792424551754e-09,0.0009974971180781,-0.0136503428220748,0.0,0.0,0.0,-0.0075751338154077,60.0,0.4737662971019745,-0.0,-6.784028983020107e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,9.362833952764048e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.859592682914808e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,7.282261503860354e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.859591955319048e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004676971584558,287.6986694335937,294.1499938964844,287.9065856933594,285.7752380371094,289.11456298828125,288.1322631835937,287.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976640576496,5.590956142498271e-09,0.0009976584697142,-0.0136997960507869,0.0,0.0,0.0,-0.0075844917446374,60.0,0.4558368921279907,-0.0,-6.786225270616343e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.366698213852942e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.863660670816898e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,7.285266474355012e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.863659943221136e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0004678901168517,287.6936340332031,294.1499938964844,287.8572998046875,285.75634765625,289.0926818847656,288.0809936523437,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639008371360887e-09,0.0009980692993849,-0.0138256791979074,0.0,0.0,0.0,-0.007608313113451,60.0,0.4208744168281555,-0.0,-6.791816531404038e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.366698213852942e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.863660670816898e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,7.285266474355012e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.863659943221136e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0004678901168517,287.6936340332031,294.1499938964844,287.8572998046875,285.75634765625,289.0926818847656,288.0809936523437,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639008371360887e-09,0.0009980692993849,-0.0138256791979074,0.0,0.0,0.0,-0.007608313113451,60.0,0.4208744168281555,-0.0,-6.791816531404038e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,9.371569467475638e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,9.868789493339136e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,7.289054337888956e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,9.868789493339136e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,0.0004681334248743,287.6886291503906,294.1499938964844,287.810302734375,285.7387390136719,289.0703430175781,288.0299072265625,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.699612337650706e-09,0.0009985875803977,-0.0139844445511698,0.0,0.0,0.0,-0.0076383571140468,60.0,0.387481153011322,-0.0,-6.798872220770137e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,9.371569467475638e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,9.868789493339136e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,7.289054337888956e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,9.868789493339136e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,0.0004681334248743,287.6886291503906,294.1499938964844,287.810302734375,285.7387390136719,289.0703430175781,288.0299072265625,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.699612337650706e-09,0.0009985875803977,-0.0139844445511698,0.0,0.0,0.0,-0.0076383571140468,60.0,0.387481153011322,-0.0,-6.798872220770137e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.377190144732594e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.874707757262512e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,7.293425733223557e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,9.874707029666752e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,0.0004684141313191,287.6836853027344,294.1499938964844,287.7659912109375,285.7225952148437,289.0476379394531,287.9793395996094,287.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769549282774733e-09,0.0009991856059059,-0.0141676580533385,0.0,0.0,0.0,-0.007673027459532,60.0,0.3556252419948578,-0.0,-6.807019303778361e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.377190144732594e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.874707757262512e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,7.293425733223557e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,9.874707029666752e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,0.0004684141313191,287.6836853027344,294.1499938964844,287.7659912109375,285.7225952148437,289.0476379394531,287.9793395996094,287.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769549282774733e-09,0.0009991856059059,-0.0141676580533385,0.0,0.0,0.0,-0.007673027459532,60.0,0.3556252419948578,-0.0,-6.807019303778361e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.383310680277646e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,7.298185664694756e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,0.0004687198379542,287.6788024902344,294.1499938964844,287.7247314453125,285.7081298828125,289.0245361328125,287.9298095703125,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.845722128583475e-09,0.0009998369496315,-0.0143672060221433,0.0,0.0,0.0,-0.0077107897959649,60.0,0.3258112370967865,-0.0,-6.815898245804419e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.383310680277646e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,7.298185664694756e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,0.0004687198379542,287.6788024902344,294.1499938964844,287.7247314453125,285.7081298828125,289.0245361328125,287.9298095703125,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.845722128583475e-09,0.0009998369496315,-0.0143672060221433,0.0,0.0,0.0,-0.0077107897959649,60.0,0.3258112370967865,-0.0,-6.815898245804419e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.386466263094916e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.884474275168031e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,7.300639117602259e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.884474275168031e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,0.0004688774351961,287.6763610839844,294.1499938964844,287.7053527832031,285.7015380859375,289.01287841796875,287.9055480957031,287.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992049232096e-09,0.0010001726914197,-0.0144700808450579,0.0,0.0,0.0,-0.0077302576974034,60.0,0.311703085899353,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.389649494551122e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.887826308840886e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,7.303115125978366e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,9.887825581245124e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.0004690364003181,287.6739501953125,294.1499938964844,287.6868896484375,285.6954650878906,289.00115966796875,287.8817749023437,287.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924608803553609e-09,0.0010005114600062,-0.0145738627761602,0.0,0.0,0.0,-0.0077498974278569,60.0,0.2982232868671417,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,9.394431981490924e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.892861999105662e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,7.306834595510736e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.8928612715099e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,0.0004692752845585,287.6702880859375,294.1499938964844,287.66064453125,285.68719482421875,288.98321533203125,287.8466491699219,287.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984133633063493e-09,0.0010010204277932,-0.0147297950461506,0.0,0.0,0.0,-0.0077794063836336,60.0,0.278943806886673,-0.0,-6.832046040017303e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.395912638865413e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,9.894421236822382e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,7.3079856520053e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.89442050922662e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,0.0004693492373917,287.6691589355469,294.1499938964844,287.6528625488281,285.684814453125,288.9775390625,287.8358154296875,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002558450290962e-09,0.001001178054139,-0.0147780627012252,0.0,0.0,0.0,-0.0077885403297841,60.0,0.2731146812438965,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.401742136105896e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,9.900558507069944e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,7.312519301194698e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.900558507069944e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,0.0004696403630077,287.6643981933594,294.1499938964844,287.6230163574219,285.6763610839844,288.9537353515625,287.79266357421875,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075102643166019e-09,0.001001798431389,-0.0149681000038981,0.0,0.0,0.0,-0.0078245038166642,60.0,0.2509029805660248,-0.0,-6.842669364459655e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.401742136105896e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,9.900558507069944e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,7.312519301194698e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.900558507069944e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,0.0004696403630077,287.6643981933594,294.1499938964844,287.6230163574219,285.6763610839844,288.9537353515625,287.79266357421875,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075102643166019e-09,0.001001798431389,-0.0149681000038981,0.0,0.0,0.0,-0.0078245038166642,60.0,0.2509029805660248,-0.0,-6.842669364459655e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,9.40691024879925e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.906000195769592e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,7.316537812585011e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.905999468173832e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,0.0004698984848801,287.6596984863281,294.1499938964844,287.5977478027344,285.6702880859375,288.92987060546875,287.7524719238281,287.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139406316663098e-09,0.001002348260954,-0.0151365483179688,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2314129918813705,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,9.40691024879925e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.906000195769592e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,7.316537812585011e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.905999468173832e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,0.0004698984848801,287.6596984863281,294.1499938964844,287.5977478027344,285.6702880859375,288.92987060546875,287.7524719238281,287.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139406316663098e-09,0.001002348260954,-0.0151365483179688,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2314129918813705,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.410974598722532e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,9.910279186442494e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.319698488572612e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.910278458846732e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,0.0004701014549937,287.6550598144531,294.1499938964844,287.5774230957031,285.666748046875,288.9060363769531,287.716064453125,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027867974713,6.189962764580059e-09,0.0010027806274592,-0.0152689842507243,0.0,0.0,0.0,-0.0078814448788762,60.0,0.2153434306383133,-0.0,-6.85609506945184e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.410974598722532e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,9.910279186442494e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.319698488572612e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.910278458846732e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,0.0004701014549937,287.6550598144531,294.1499938964844,287.5774230957031,285.666748046875,288.9060363769531,287.716064453125,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027867974713,6.189962764580059e-09,0.0010027806274592,-0.0152689842507243,0.0,0.0,0.0,-0.0078814448788762,60.0,0.2153434306383133,-0.0,-6.85609506945184e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,9.412601502845064e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,9.911991946864872e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,7.320963050005957e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,9.911991219269112e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,0.0004701826837845,287.6527404785156,294.1499938964844,287.5692443847656,285.6659851074219,288.8941650390625,287.6992492675781,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.210186143107421e-09,0.0010029536206275,-0.0153219606727361,0.0,0.0,0.0,-0.0078914705663919,60.0,0.208496406674385,-0.0,-6.858460466219185e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,9.413824591320008e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,9.913279791362584e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397155761719,0.0,0.0,7.321914745261893e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,9.913279063766822e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,0.0004702437727246,287.65045166015625,294.1499938964844,287.5624389648437,285.6659545898437,288.88232421875,287.6835021972656,287.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089826554,6.225387316760589e-09,0.0010030835401266,-0.0153617821633815,0.0,0.0,0.0,-0.0078990068286657,60.0,0.2025777399539947,-0.0,-6.860238244144058e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,9.41511825658381e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,9.914641123032196e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,7.322920282604173e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,9.914640395436436e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,0.0004703083541244,287.6459045410156,294.1499938964844,287.5531616210937,285.6680603027344,288.8587951660156,287.6552429199219,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032269638031,6.241422934039065e-09,0.0010032207937911,-0.0154037876054644,0.0,0.0,0.0,-0.0079069565981626,60.0,0.1934740394353866,-0.0,-6.862114076966463e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,9.41511825658381e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,9.914641123032196e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,7.322920282604173e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,9.914640395436436e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,0.0004703083541244,287.6459045410156,294.1499938964844,287.5531616210937,285.6680603027344,288.8587951660156,287.6552429199219,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032269638031,6.241422934039065e-09,0.0010032207937911,-0.0154037876054644,0.0,0.0,0.0,-0.0079069565981626,60.0,0.1934740394353866,-0.0,-6.862114076966463e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.414715896127746e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.914216207107528e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,7.322606688831002e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.914216207107528e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,0.0004702882142737,287.6413879394531,294.1499938964844,287.54998779296875,285.6732788085937,288.8356018066406,287.6319580078125,287.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031834244728,6.236324789909986e-09,0.0010031772544607,-0.0153904324397444,0.0,0.0,0.0,-0.0079044299200177,60.0,0.1885242462158203,-0.0,-6.861517931611162e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.414715896127746e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.914216207107528e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,7.322606688831002e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.914216207107528e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,0.0004702882142737,287.6413879394531,294.1499938964844,287.54998779296875,285.6732788085937,288.8356018066406,287.6319580078125,287.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031834244728,6.236324789909986e-09,0.0010031772544607,-0.0153904324397444,0.0,0.0,0.0,-0.0079044299200177,60.0,0.1885242462158203,-0.0,-6.861517931611162e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,9.413048246642576e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.912459063343704e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,7.321308657992631e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,9.912459063343704e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,0.0004702048609033,287.6369323730469,294.1499938964844,287.54998779296875,285.6794738769531,288.81280517578125,287.61383056640625,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215464143366489e-09,0.0010029989061877,-0.0153357870876789,0.0,0.0,0.0,-0.0078940885141491,60.0,0.1869833022356033,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,9.413048246642576e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.912459063343704e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,7.321308657992631e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,9.912459063343704e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,0.0004702048609033,287.6369323730469,294.1499938964844,287.54998779296875,285.6794738769531,288.81280517578125,287.61383056640625,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215464143366489e-09,0.0010029989061877,-0.0153357870876789,0.0,0.0,0.0,-0.0078940885141491,60.0,0.1869833022356033,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.41065009101294e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,9.90993357845582e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,7.319443102460355e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,9.90993285086006e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,0.0004700850404333,287.6325378417969,294.1499938964844,287.54998779296875,285.6844787597656,288.7904357910156,287.5999450683594,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027489624917,6.185508549805263e-09,0.0010027426760643,-0.0152573166415095,0.0,0.0,0.0,-0.0078792376443743,60.0,0.1864222735166549,-0.0,-6.85557424162653e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.41065009101294e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,9.90993357845582e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,7.319443102460355e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,9.90993285086006e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,0.0004700850404333,287.6325378417969,294.1499938964844,287.54998779296875,285.6844787597656,288.7904357910156,287.5999450683594,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027489624917,6.185508549805263e-09,0.0010027426760643,-0.0152573166415095,0.0,0.0,0.0,-0.0078792376443743,60.0,0.1864222735166549,-0.0,-6.85557424162653e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,9.409232006873935e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.908439824357627e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,7.318340067286044e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.908439096761867e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,0.0004700141726061,287.63037109375,294.1499938964844,287.54998779296875,285.68658447265625,288.7793884277344,287.5941772460937,287.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167800048473282e-09,0.0010025913361459,-0.0152109283953905,0.0,0.0,0.0,-0.007870458997786,60.0,0.1862125992774963,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.407653124071658e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.906776540447026e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,7.317111158045009e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,9.906775812851264e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,0.0004699352721218,287.6282043457031,294.1499938964844,287.54998779296875,285.6884155273437,288.7684631347656,287.58917236328125,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.1480815993775195e-09,0.0010024226503446,-0.015159273520112,0.0,0.0,0.0,-0.0078606838360428,60.0,0.1860153526067733,-0.0,-6.851198008916981e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,9.40472964430228e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,9.903697355184704e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,7.314837421290576e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.903697355184704e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,0.0004697892291005,287.62457275390625,294.1499938964844,287.54998779296875,285.6909484863281,288.7503356933594,287.5819091796875,287.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111597006253078e-09,0.0010021107736974,-0.0150636993348598,0.0,0.0,0.0,-0.0078425975516438,60.0,0.1856954097747802,-0.0,-6.846934041959686e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
